# ERCOT BESS Daily Report — 2026-09-08 (D+1)

*Generated: 2026-09-07 07:30 CT | GKS BESS 100MW/200MWh*
*Data: Yes Energy BidClose PRODUCTION | Smartbidder: N/A (credential expired Day 44+) | Tenaska: OK*
*Sources: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader*

---

## 1. 어제 실적 (2026-09-06) — pnl-manager

**Source**: `reports/daily/pnl/2026-09-06.md` | Tenaska PTP settlement (fetch 2026-09-07T12:16:33Z, 375 rows)

| 항목 | 금액 |
|---|---:|
| RT Energy Arbitrage | $572.18 |
| ECRS | $1,125.00 |
| Non-Spin | $4,535.00 |
| DA Energy / RRS / Reg-Up / Reg-Down / DART | $0.00 each |
| **Total Day Revenue** | **$6,232.18** |

- **Smartbidder Benchmark**: N/A — client_secret expired (AADSTS7000222). Delta vs benchmark not calculable.
- **AS Dominance**: $5,660 (90.8%) = ECRS + Non-Spin. RT energy arbitrage accounted for 9.2%.
- **Charge window**: HE09-11 (04:00-07:00 CDT) — 113.5 MWh at avg RTSPP ~$30/MWh.
- **Discharge window**: HE20-22 (15:00-18:00 CDT) — 91.9 MWh at avg RTSPP ~$47/MWh. RT spike did not materialize (HE20 RT $46.09, HE21 RT $49.30).
- **Battery cycles**: ~0.46 cycles (92 MWh discharged / 200 MWh capacity). Net position: -37.72 MWh (net charging day).
- **Worst hour**: HE10 (-$1,695.18) — large RT charge cost during duck belly.
- **Best hour**: HE21 (+$2,893.69) — Non-Spin + ECRS + RT discharge.
- DA Energy position: $0 (no DA bids executed, consistent with prior cycle pattern).

---

## 2. D+1 시황 (2026-09-08) — market-analyst

**Source**: `shared/data/forecasts/market-view/2026-09-08.md` | Yes Energy BidClose only (Smartbidder N/A)
*Note: `reports/daily/market-briefing/2026-09-08.md` not generated — forecasts copy used as substitute.*

- **Post-Labor Day load surge, 89 GW peak (HE17).** WZ_ERCOT 24h avg 74,082 MW; peak HE17 89,007 MW. First business Tuesday after Labor Day — commercial/office load returns. Off-peak floor HE05 at 59,853 MW.
- **Deep duck curve.** Solar COPHSL peaks HE12 at 32,907 MW, pushing net load to 24h minimum of 31,727 MW at HE10 — 273 MW below the MODERATE tier boundary. Net load drops 18,744 MW from HE08 to HE10 as solar ramps hard.
- **Evening ramp is the critical price window: HE19 to HE20.** Solar exits -11,922 MW in one step (HE19 14,011 MW to HE20 2,089 MW). Net load surges +8,661 MW to 67,218 MW — the day's highest net-load hour. HE20 is the primary RT spike candidate.
- **Wind: weak midday, dominant overnight.** 24h avg ~11,844 MW. Overnight HE01 = 17,110 MW. Daytime trough HE12 = 6,476 MW. Evening coastal/south build (GR_COASTAL HE18-19 ~2.8 GW) provides modest buffer but is insufficient to prevent net-load stress.
- **Thermal outages elevated through peak hours.** ~8,400-8,764 MW offline through HE14-22; peak 9,318 MW at HE12 (maintenance during solar peak). Constrains reserve margin precisely during the evening ramp.
- **Price view (fundamentals only — Smartbidder N/A):** Off-peak HE01-07 suppressed; HE10-12 near-zero (duck belly, solar peak); HE19-20 primary spike zone. HE20 net load 67,218 MW is the highest net-load hour and the day's primary scarcity risk window.

| HE | Load (MW) | Net Load (MW) | Solar (MW) | Wind ERCOT (MW) | Note |
|----|-----------|---------------|------------|-----------------|------|
| 10 | 68,612 | 31,727 | 28,552 | 7,417 | Duck curve bottom — MODERATE boundary crossed |
| 12 | 77,973 | 37,629 | 32,907 | 6,476 | Solar peak, max outage (9,318 MW) |
| 17 | 89,007 | 49,813 | 27,887 | 10,460 | Load peak |
| 20 | 83,841 | 67,218 | 2,089 | 14,018 | Net load peak — primary spike risk |
| 21 | 81,492 | 66,105 | ~0 | 14,973 | Still tight |

**Watch**: Outage creep at HE16-21; solar forecast accuracy (32.9 GW HE12 is high); GR_WEST wind evening underperformance; post-Labor Day load uncertainty +/-2-3 GW.

---

## 3. D+1 혼잡 (2026-09-08) — congestion-analyst

**Source**: `reports/daily/congestion/2026-09-08.md` | Stage 0 provisional | Single-source (Yes Energy only)
*All binding probabilities and lambda estimates are heuristic/analog-based. Apply minimum decision weight per Stage 0 provisional policy.*

**Headline**: THREE-SIGNAL DAY — highest-conviction congestion day in Stage 0 September 2026 series. First MODERATE duck curve crossing on a WDPEAK day this September.

### Top Binding Constraints

| Constraint | Hour Range | P(binding) | E[lambda\|binding] | P50/P90/P99 |
|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE09-12 | 22-32% | $22 | 0/18/60 |
| WEST_TO_NORTH_345 | HE01-02 (primary), HE23-24 (secondary) | 10-16% | $20 | 0/16/55 |
| SOUTH_HOUSTON_IMPORT | HE19-21 | 12-20% | $30 | 0/22/85 |

- DUCK_CURVE_MIDDAY: NL trough 31,727 MW at HE10 — 273 MW below 32,000 MW MODERATE activation boundary. First MODERATE crossing in September 2026 WDPEAK series.
- WEST_TO_NORTH_345: GR_WEST HE01 = 10,207.5 MW (SCI proxy 0.342); 240 MW below MEDIUM threshold (10,448 MW). Primary overnight/late-evening window.
- SOUTH_HOUSTON_IMPORT: NL ramp HE18-HE21 = +14,789 MW — only 72 MW below confirmed non-binding floor. Smallest deficit in Stage 0 September series.

### GKS Nodal MCC Snapshot

| Window | E[GKS MCC $/MWh] | P50 / P90 | Basis |
|---|---|---|---|
| HE09-12 (solar ramp) | -$1.5 | -1.0 / -4.5 | MODERATE duck curve; strongest midday headwind in Sep 2026 series |
| HE17-21 (load peak + sunset) | +$0.5 | +0.3 / +1.5 | Load peak 89,007 MW; SOUTH_HOUSTON borderline; positive discharge tailwind |
| HE01, HE23-24 (late-evening W) | -$1.0 | -0.5 / -3.0 | GR_WEST 10,207-10,218 MW (SCI 0.342); overnight West wind buildup |

### Hub-Pair Basis View (estimates — hub-pair LMP absent, 110th consecutive cycle)

| Path | E[basis DA $] | P50 / P90 | Window |
|---|---|---|---|
| HB_WEST to HB_NORTH | -$3.0 | -2.0 / -7.5 | All day (peak HE09-12, HE01, HE23-24) |
| HB_HOUSTON to HB_NORTH | +$1.5 | +0.8 / +5.0 | HE17-21 |
| HB_WEST to HB_HOUSTON | -$4.5 | -2.5 / -10.0 | HE09-12, HE17-21 (compound) |

**CONGESTION_PROJECT**: Stage 0 — Infrastructure. W3 not started (disk blocker: 60 GB+ required). Hub-pair LMP fetch (item 0.10) absent for 110th consecutive cycle.

---

## 4. GKS BESS 포지션 (2026-09-08) — bess-optimizer

**Source**: `reports/daily/bess-stack/2026-09-08.md` | Yes Energy BidClose PRODUCTION | Smartbidder N/A | AS playbook absent
**Confidence**: LOW-MEDIUM (single-source; Smartbidder absent 44+ days)
**Strategy**: Stack C (Energy-AS Mix) — HE03-04 Charge + HE19-20 Discharge + NonSpin Hold

### Recommended Schedule

| HE | Mode | DA Charge MW | DA Discharge MW | NonSpin MW | SoC End (MWh) | DA Price Est |
|----|------|:---:|:---:|:---:|:---:|:---:|
| 01 | AS-Hold | 0 | 0 | 30 | 0.0 | $26 |
| 02 | AS-Hold | 0 | 0 | 30 | 0.0 | $24 |
| 03 | **Charge** | **100** | 0 | 0 | 92.2 | $22 |
| 04 | **Charge** | **100** | 0 | 0 | 184.4 | $20 |
| 05-09 | AS-Hold | 0 | 0 | 30 | 184.4 | $19-25 |
| 10-12 | AS-Hold | 0 | 0 | 50 | 184.4 | $8-18 |
| 13-18 | AS-Hold | 0 | 0 | 85 | 184.4 | $35-82 |
| 19 | **Discharge** | 0 | **70** | 0 | 108.5 | $88 |
| 20 | **Discharge** | 0 | **100** | 0 | 0.0 | $150 |
| 21-24 | Idle | 0 | 0 | 0 | 0.0 | — |

*SoC start: 0.0 MWh (conservative). RTE: 85%. HE03 charge ceiling ≤$25/MWh; HE04 ≤$23/MWh; HE19 discharge floor ≥$65/MWh; HE20 floor ≥$100/MWh.*

### Expected Revenue Stack

| 항목 | Revenue Est |
|---|---:|
| DA Energy — Charge HE03-04 | -$4,200 |
| DA Energy — Discharge HE19 (70 MW, $88) | +$6,160 |
| DA Energy — Discharge HE20 (100 MW, $150) | +$15,000 |
| NonSpin DA — HE01-02 (30 MW) | +$150 |
| NonSpin DA — HE05-08 (30 MW) | +$300 |
| NonSpin DA — HE09-12 (50 MW) | +$600 |
| NonSpin DA — HE13-18 (85 MW) | +$2,805 |
| **TOTAL (base case)** | **+$20,815** |

- **Range**: $11,000 (conservative — DA charge non-execution) to $30,000 (HE20 spike $200 + strong NS clearing)
- **vs Smartbidder benchmark**: N/A (Day 44+)
- **vs Sep 7 base case**: +$2,475 uplift (WDPEAK adds ~$25/MWh to HE20; steeper solar cliff +$560 HE19; NS step-up +$240)
- **Key risk**: DA charge non-execution (HE03-04) — would reduce total to ~$5,255 (AS only)
- **Supplementary option**: ECRS 30 MW at HE14-18 (+~$1,125 expected) if operations confirms ECRS clearing this week

**Alternative Stack (C+HE21)**: Reduce HE19 to 50 MW, preserve 21.7 MWh SoC for HE21 +20 MW RT offer. Trigger: wind underperform ≥500 MW OR SOUTH_HOUSTON_IMPORT activation signal.

---

## 5. DART Virtual 포지션 (2026-09-08) — dart-virtual-trader

**Source**: `reports/daily/dart/2026-09-08.md` | Advisory-only mode ACTIVE | Yes Energy PRODUCTION
**Model**: v3 no-SB DEGRADED (-4 ppt penalty; Smartbidder/Enverus/AG2 absent)
*All figures are advisory proxy estimates only. dart_virtual_revenue = $0 in Tenaska GKS P&L (no ERCOT submissions).*

| HE | Direction | Volume (MW) | DA Bid | E[Spread] (DA-RT) | P(Win) adj | E[P50 gross] |
|---:|---|---:|---:|---|---:|---:|
| 01-19 | SKIP | — | — | — | — | — |
| **20** | **DEC (Long DA / Short RT)** | **25** | **$190** | **-$40** | **60%** | **+$400** |
| **21** | **DEC (Long DA / Short RT)** | **15** | **$90** | **-$35** | **56%** | **+$195** |
| 22-24 | SKIP | — | — | — | — | — |

- **Total active**: HE20 + HE21 | 40 MW DEC
- **E[P50 gross]**: +$595
- **E[confidence-weighted]**: +$339
- **Trigger**: Scarcity Cliff DEC — HE20 NL 67,218 MW (+7,218 MW above 60k gate); HE21 NL 66,105 MW (+6,105 MW above gate)
- **Key risk**: WDPEAK DA over-pricing (P 25-35% DA clears above RT); HE21 wind build 14,973 MW RT suppression risk
- HE10-12 duck belly INC blocked: GR_WEST 3,853-4,768 MW < 5,500 MW veto gate; P adj 51-53% < 55% floor

**Recent advisory track (Sep 2-8 cumulative E[P50] ~$1,813 — only Sep 2 proxy-confirmed; all others T+2 pending).**

---

## 6. Self-Review 하이라이트

### market-analyst (2026-09-07)
- Sep 7 D+1 예측 실제 정산 미완료 (당일). Sep 6 proxy: HE20-21 RT spike 미발생 ($46/$49) — RT spike 확률 15-25% 과대추정, net load 단독 기준 한계 확인. **교훈**: D-1 실제 DA avg를 1차 앵커로 사용; thermal committed capacity gap 기반 spike 기준 도입 예정.

### congestion-analyst (2026-09-07)
- Sep 6 duck belly 충전 타이밍 신호 방향 일치; SOUTH_HOUSTON non-binding 확인. Sep 7 예측 T+2 미확인 (Tenaska PTP 38+ flowday 미수신). **교훈**: 단일 소스 사이클에서 P(binding) 기본값 보수적 조정 필요; Smartbidder 43일+ 만료 — Non-Spin right-tail rule 비적용 위험 지속.

### bess-optimizer (2026-09-07)
- Sep 6 실적 대비 DA energy 미집행 패턴 재확인 (zero DA energy). Non-Spin 수익 과대추정 (~55% 오버); ECRS primary stack 누락($1,125/day 기회비용). **교훈**: Base case = AS+RT fallback($5-7k), DA energy를 upside 시나리오로 재분류; ECRS 30 MW을 HE13-18 primary stack에 포함.

### dart-virtual-trader (2026-09-07)
- Sep 6 실측 spread HE20-21 양수(+$6.41, +$4.55 = DA > RT) — DEC 방향 손실 가능성. Sep 6 T+2 확인 오늘(Sep 8). **교훈**: 신규 제출 전 pnl 데이터에서 직전일 실측 spread 방향 먼저 확인; Scarcity Cliff DEC 전제(NL>60k → RT>DA) 재보정 검토; P adj 60% boundary 근처 size jump 완화 규칙 도입.

---

## 7. 데이터 품질 / 운영 이슈

| 이슈 | 상태 | 액션 |
|---|---|---|
| Smartbidder client_secret 만료 | Day 44+ (AADSTS7000222) | Ascend rep 갱신 요청 필요 — CRITICAL. AS 가격 예측, P(DA>RT), Non-Spin right-tail rule 전부 오프라인. |
| recommend_as_position.py 미존재 | AS playbook absent | 에이전트 self-judgment 대체 사용 중 |
| Tenaska PTP T+2 settlement 미수신 | 38-41+ flowday 미수신 | T+2 검증 파이프라인 단절 지속 (Sep 3+ 확인 불가) |
| market-briefing/2026-09-08.md 미생성 | forecasts 사본 대체 | shared/data/forecasts/market-view/2026-09-08.md 사용 |
| Hub-pair LMP 미수집 | 110th consecutive cycle (0.10 미착수) | W3 disk 60 GB+ 블로커 미해결 — congestion Stage 0 한계 지속 |
| Enverus / AG2 미수집 | 2+ cycle 연속 | 단일 소스(Yes Energy) 의존; CI ±5-8 ppt 팽창 |
| Tenaska HSL endpoint | 미검증 | 필요 시 별도 확인 |

---

*Reporter: reporter agent | Generated: 2026-09-07 07:30 CT*
*For: D+1 Flowday 2026-09-08 (Tuesday WDPEAK — Post-Labor Day)*
*Inputs: pnl-manager (2026-09-06.md), market-analyst (forecasts/market-view/2026-09-08.md), congestion-analyst (congestion/2026-09-08.md), bess-optimizer (bess-stack/2026-09-08.md), dart-virtual-trader (dart/2026-09-08.md), 4 agent learnings (2026-09-07.md)*
