# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-10)

> 작성: 2026-09-09 07:30 CT (Houston) | for the day starting 2026-09-10 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: N/A (옥션 시기 아님)

---

## 데이터 소스 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP (Battery-Settlement-Details) | PRODUCTION | 2026-09-08 정산 확인 완료 |
| Tenaska PTP (Sep 09 flowday) | DEGRADED | 미수신 — SoC 초기값 불명 |
| Yes Energy BidClose | PRODUCTION | `shared/data/raw/yes-energy/2026-09-10.csv` (24 rows) |
| Smartbidder | DEGRADED | client_secret 만료 Day 46+ (2026-07-25~). DA/RT 가격예측·AS spread·Benchmark 전면 불가 |
| AG2 / Enverus | ABSENT | 이 사이클 미호출 |
| CRR Trader | N/A | 옥션 시기 아님 |

---

## 1. Yesterday Lookback — 2026-09-08 실적

*출처: pnl-manager (`reports/daily/pnl/2026-09-08.md`) — Tenaska PTP Battery-Settlement-Details PRODUCTION*

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta |
|---|---:|---|---|
| DA Energy | $15,774 | DEGRADED | — |
| RT Energy | -$14,086 | DEGRADED | — |
| Net DART (DA+RT) | **+$1,688** | DEGRADED | — |
| Non-Spin | $6,515 | DEGRADED | — |
| ECRS | $1,381 | DEGRADED | — |
| RRS / RegUp / RegDn | $0 | DEGRADED | — |
| **Total** | **$9,584** | **DEGRADED** | **—** |

> Smartbidder benchmark 비교 불가 (client_secret 만료). 절대 수치만 제공.

**주요 패턴**:
- HE10이 가장 손실 큰 시간 (-$1,746): DA Energy 판매 +$691 vs RT 대량 충전 -$2,464 — DA-RT schedule mismatch
- HE21-22가 가장 수익 높은 시간 ($2,425 + $3,450): Non-Spin HE21 $2,094 + ECRS HE22 $650 주도
- Non-Spin HE19-24 합산 $5,082 = 전체 Non-Spin의 78% — 주간(HE11-18) $320에 불과
- 충방전: 총 주입 445.30 MWh (DA 415.1 + RT 30.2), 총 소비 187.44 MWh (DA 50.0 + RT 137.4), 순방전 +257.85 MWh
- HSL avg 68.6 MW — 100 MW 정격 대비 31.4 MW 미달 운영

**Self-feedback (front/middle 에이전트 시각)**:
- market-analyst: duck-curve 충전·석양 방전 방향성 프레임이 이틀 연속 유효 확인; Non-Spin 우위 패턴(HE19-24 dominant)을 브리핑에서 명시하지 못한 점 개선 필요
- congestion-analyst: Sep 8 P&L에서 MCC 직접 검증 불가 (nodal 데이터 없음); SCI 방향 로직은 내부 일관성 확인
- bess-optimizer: 에너지 net 수익을 6-17배 과대추정 (권고 $11,340-$29,844 vs 실제 $1,688); NonSpin HE11-18 clearing 극소 ($320) 발견 — 이번 사이클 중앙값 $7,000으로 대폭 하향 조정
- dart-virtual-trader: Sep 8 dart_virtual_revenue $1,688 확인(물리 BESS spread); Advisory DEC HE20-21 방향 검증 위해 hourly parquet 분해 필요 (T+2 오늘)

---

## 2. D+1 Market View — 2026-09-10

*출처: market-analyst (`reports/daily/market-briefing/2026-09-10.md`) — Yes Energy BidClose PRODUCTION; Smartbidder 가격예측 UNAVAILABLE*

- **부하**: 24시간 평균 70,841 MW, 피크 HE17 = 85,814 MW (전일 86,346 MW 대비 소폭 완화). HE14-17 구간 82-86 GW 고부하 지속.
- **Net Load**: 평균 50,385 MW. 저점 HE10 = 32,384 MW (태양광 26,738 MW + 풍력 5,094 MW 동시 기여 → duck curve). 고점 HE20 = 68,254 MW (태양광 사실상 소멸).
- **태양광**: 피크 HE12 = 30,980 MW (9월 WDPEAK 시리즈 최고). HE10-13 구간 net load를 30 GW대 초반으로 억제. HE20(1,338 MW) 실질 소멸.
- **풍력**: 24시간 평균 8,798 MW. 심야 HE01 = 15,774 MW (전일 18,070 MW 대비 -2,303 MW 약세) → 오프피크 공급 여유 감소. 낮 저점 HE13 = 2,466 MW. GR_WEST 주간 침체 구조적 지속 (HE14 = 1,361 MW).
- **석양 ramp**: HE18→HE20 순부하 증분 +7,819 MW (전일 +13,022 MW 대비 40% 완화). ORDC scarcity premium 강도는 전일 대비 낮을 전망.
- **설비 정지**: 평균 7,110 MW (전일 최고 8,854 MW 대비 ~1,100 MW 개선). 예비력 margin 소폭 확대.
- **가격 정성 추론**: 낮 HE09-14 저가 구간(net load 32-48 GW), 석양 HE17-21 타이트 구간(net load 58-68 GW). 정량 DA/RT 가격 예측 불가 (Smartbidder 부재).

---

## 3. D+1 Congestion / Constraint — 2026-09-10

*출처: congestion-analyst (`reports/daily/congestion/2026-09-10.md`) — Stage 0 provisional; Yes Energy 단일 소스; Smartbidder/Enverus/AG2 ABSENT*

**헤드라인**: ONE-SIGNAL LOW-MEDIUM DAY. Stage 0 9월 WDPEAK 시리즈 중 가장 조용한 날. 전일(Sep 9) MEDIUM 3시간 블록 → 오늘 MEDIUM 0시간.

### Top Binding Constraints

| Constraint | Hour Range | P(binding) 추정 | E[lambda\|binding] $ 추정 | Note |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-04 | 8-13% | $18 | GR_WEST HE02 = 10,345 MW (MEDIUM 임계값 10,448 MW 대비 103 MW 미달); LOW-MEDIUM; 전일 SCI 0.365-0.376 → 오늘 0.345-0.347 |
| DUCK_CURVE_MIDDAY | HE09-12 | 6-10% | $10 | NL trough 32,384 MW (MODERATE 경계 32,000 MW 대비 384 MW 여유); MILD tier |

SOUTH_HOUSTON_IMPORT, PANHANDLE_EXPORT, HOUSTON_SOUTH_MIDDAY: 모두 NEGLIGIBLE.

### GKS 노드 MCC View

| 시간대 | E[GKS MCC $/MWh] | P50 / P90 |
|---|---|---|
| HE01-04 (야간) | -$0.7 | -0.3 / -1.5 |
| HE09-12 (태양광 피크) | -$0.4 | -0.2 / -1.2 |
| HE17-21 (석양 방전) | +$0.2 | +0.1 / +0.8 |
| HE22-24 (심야) | ~$0.0 | 0.0 / -0.4 |

주요 허브 basis 추정 (heuristic): HB_WEST → HB_NORTH = -$2.3/MWh (전일 -$4.5/MWh 대비 대폭 약화); HB_WEST → HB_HOUSTON = -$2.7/MWh.

---

## 4. D+1 GKS BESS Recommendation — 2026-09-10

*출처: bess-optimizer (`reports/daily/bess-optimizer/2026-09-10.md`) — Stack A (Primary)*

**전략**: Thursday WDPEAK — Duck Curve Charge + Full AS Offering + Evening Discharge
**시작 SoC**: 40 MWh (ASSUMED — Sep 09 Tenaska 미수신)

### 시간별 스케줄 (Stack A)

| HE | Mode | Energy MW | NonSpin MW | ECRS MW | GKS MCC est. | NL est. (MW) |
|:---:|:---|:---:|:---:|:---:|:---:|---:|
| 01-08 | Idle | 0 | 0 | 0 | -$0.7~$0.0 | 43,458-48,682 |
| **09** | **Charge DA** | **-100** | 0 | 0 | -$0.5 | ~40,127 |
| **10** | **Charge DA** | **-88** | 0 | 0 | -$0.6 | 32,384 |
| 11-18 | AS Hold | 0 | **60** | **40** | -$0.4~+$0.2 | ~34,500-60,435 |
| **19** | **Discharge DA** | **+84** | 0 | 0 | +$0.2 | 64,360 |
| **20** | **Discharge DA** | **+100** | 0 | 0 | +$0.2 | 68,254 |
| 21-24 | Idle (SoC=0) | 0 | 0 | 0 | +$0.2~$0.0 | 53,734-66,589 |

**SoC 요약**: Start 40 MWh → HE09 charge +85 MWh → HE10 charge +75 MWh → Full 200 MWh → HE19 -91 MWh → HE20 -109 MWh → End 0 MWh

### 예상 수익 (DEGRADED — Smartbidder 부재로 범위 매우 넓음)

| 항목 | 범위 |
|---|---|
| DA Energy (gross, HE09-10 charge + HE19-20 discharge) | +$10,956 to +$21,000 |
| RT imbalance 후 net energy | **$1,700-$16,800 (광범위)** |
| NonSpin HE11-18 (60 MW) | +$250 to +$550 |
| ECRS HE11-18 (40 MW) | +$640 to +$1,600 |
| **Total Expected** | **+$2,590 to +$18,950** |
| **Central estimate** | **~$7,000** (Sep 08 calibration 기반; RT imbalance 심각 시 ~$3,300) |
| vs Smartbidder benchmark | N/A (Day 46+ DEGRADED) |

**Stack B (대안 — 조건부 전환)**: HE19만 방전(84 MW) → HE20-22 NonSpin 80 MW 보존. 전환 조건: HE18까지 ERCOT 운영 예비력 <10% 또는 intraday NonSpin 청산가 >$8/MWh. 예상 $4,336-$7,331.

**핵심 리스크**:
- [HIGH] RT imbalance 반복 (Sep 08 패턴): DA-RT net이 $1,700 수준으로 떨어질 가능성
- [HIGH] Smartbidder Day 47+ 지속: AS 청산가·P(DA>RT) 전무 → 입찰 근거 극히 제한
- [MEDIUM] HE20-22 NonSpin 스파이크 기회 포기 (Stack A 선택 시): Sep 08 기준 $3,057 기회비용
- [MEDIUM] HSL 실제 68.6 MW 수준 지속 시 에너지/AS 제공 MW 축소

---

## 5. D+1 DART Virtual Position — 2026-09-10

*출처: dart-virtual-trader (`reports/daily/dart/2026-09-10.md`) — Advisory-only ACTIVE; Smartbidder Day 46+; Hub-pair LMP absent ~112 cycle*

**Net 방향**: DEC bias (Long DA / Short RT) — 2개 시간대 활성

| HE | Direction | Size MW | Node | DA Bid 추정 $ | P(win) adj | E[P50 gross] $ |
|---:|---|---:|---|---:|---:|---:|
| 20 | DEC Long DA / Short RT | 15 | HB_NORTH | ~$150 | 57% | +$160 |
| 21 | DEC Long DA / Short RT | 15 | HB_NORTH | ~$80 | 55% | +$98 |
| 1-19, 22-24 | SKIP | — | — | — | 46-50% | — |

**합계**: 30 MW DEC | E[P50 gross] = +$258 advisory | E[confidence-weighted] = +$142 advisory

**전일 대비 step-down 사유**: Cap-out HE17-21 = 6,537 MW (전일 8,488 MW 대비 -1,951 MW 급감) → P(win) 전반 -3~4 ppt → HE20 full(25 MW) → half(15 MW) 자동 축소.

**Note**: Advisory-only mode ACTIVE. ERCOT 실제 제출 없음 ($0). T+2 검증일 = 2026-09-12.

주요 스킵 사유:
- HE01-06: GR_WEST 11k MW INC gate 미달 (HE01 = 10,306 MW, -694 MW 미달; 전일 milestone 반전)
- HE09-12: INC veto ACTIVE (GR_WEST 2,017-5,105 MW; 낮 최저)
- HE17-18: NL DEC gate(60k MW) 미달 또는 태양광 희석
- HE19: NL 64,360 MW로 gate는 충족했으나 태양광 8,900 MW → P adj ~50% < 55% floor → SKIP
- HE22-24: 야간 풍력 상승 → RT 억제 우세 → P adj <50%

---

## 6. CRR Opportunities

N/A — 옥션 시기 아님.

---

## 7. Watch Items (cross-agent 일관성 점검)

| 항목 | 확인 결과 |
|---|---|
| 충전 window: market-analyst vs bess-optimizer | 일치. market-analyst "HE09-12 저가 충전", bess-optimizer "HE09-10 Charge" |
| 방전 window: market-analyst vs bess-optimizer | 일치. market-analyst "HE19-21 방전 우선", bess-optimizer "HE19-20 Discharge" |
| GKS MCC: congestion-analyst vs bess-optimizer | 일치. HE17-21 +$0.2/MWh tailwind 동일 적용 |
| DART DEC vs BESS DA 방전 (HE20-21) | 주의 요망. dart-virtual-trader는 HE20-21에서 RT > DA를 기대(DEC WIN 조건)하는 반면, bess-optimizer는 HE19-20에 DA 방전 commitment. 만약 RT가 DA보다 실제로 높다면 BESS는 DA-RT spread에서 손실, DART advisory는 이익. 이는 구조적 tension이며 두 에이전트의 역할 자체가 다름 — 모순이 아닌 포지션 헷지 관계로 해석. 단, 실제 Sep 08 dart_virtual_revenue = +$1,688(DA>RT 방향)이었음을 감안 시 HE20-21 hourly spread 방향 확인 필요 (T+2 오늘). |
| 석양 ramp 강도: market-analyst vs congestion-analyst | 일치. 양 에이전트 모두 +7,819 MW로 전일 대비 약화, SOUTH_HOUSTON_IMPORT NEGLIGIBLE 판정 |
| Non-Spin 시간대: bess-optimizer AS Hold HE11-18 | 주의 요망. Sep 08 실적에서 Non-Spin HE11-18 = $320(5%)에 불과. bess-optimizer가 이를 인지하고 예상치를 $250-$550으로 하향 조정했음. Stack B 전환 조건 모니터링 권장. |

---

## 8. Self-Review Summary — 2026-09-09 Learnings

| 에이전트 | 핵심 learning (1-2줄) |
|---|---|
| market-analyst | 전일 대비 프레임(설비 정지 -1.1 GW, ramp -5.2 GW, 야간 풍력 -2.3 GW) 도입으로 정성 가격 방향 품질 향상. 개선 과제: Non-Spin 우위(HE19-24) 패턴 브리핑 명시, AG2·Enverus 호출 복구. |
| congestion-analyst | Sep 9→10 overnight GR_WEST 최대 단일 사이클 하락(-847/-892 MW at HE01-02), MEDIUM 3시간→0시간. W3 disk 용량 해소가 Stage 1 진입 유일 경로 — 112 사이클 연속 허브쌍 LMP 공백은 가장 큰 구조적 불확실도. |
| bess-optimizer | Sep 08 실적 분석으로 에너지 net수익 과대추정 구조 확인: DA gross의 ~89%를 RT가 상쇄(0.10x haircut). Non-Spin HE19-24가 전체 Non-Spin 78% 담당 → Stack B를 준주력 대안으로 격상, 중앙값 $7,000으로 재설정. |
| dart-virtual-trader | Cap-out -1,951 MW 충격이 P(win)을 -3 ppt 낮추고 HE20 full(25 MW)→half(15 MW) 자동 축소 정상 작동 확인. Sep 8 HE20-21 hourly spread 검증(T+2 오늘)이 DEC framework 정합성 최우선 확인 포인트. |

---

## 9. 운영 알림

| 알림 | 내용 | 긴급도 |
|---|---|---|
| Smartbidder client_secret 갱신 필요 | Day 46 (2026-07-25 만료). AS 청산가·DA/RT 가격예측·P(DA>RT)·Benchmark 전면 차단 이틀 연속. DAM cutoff(10:00 CT) 이전 정량 입찰 근거 없음. Ascend rep에 오늘 오전 중 갱신 요청 필수. | CRITICAL |
| Tenaska PTP Sep 09 미수신 | Sep 09 실적 미확인. GKS SoC 초기값 불명으로 Sep 10 BESS 스케줄 40 MWh 가정 적용. | HIGH |
| dart-virtual-trader T+2 — Sep 08 HE20-21 spread | `shared/data/pnl/gks/hourly/2026-09-08.parquet` HE20-21 개별 spread 방향 확인 오늘 가능. pnl-manager에 조회 요청. | HIGH |
| CONGESTION_PROJECT W3 disk 해소 | 112 사이클째 hub-pair LMP 없음. 60 GB+ 디스크 확보 없이 Stage 1 진입 불가. | MEDIUM |

---

*저장: `reports/daily/2026-09-10.md` | `reports/daily/2026-09-10.html`*
*Source: Tenaska PTP PRODUCTION (Sep 08), Yes Energy PRODUCTION; Smartbidder DEGRADED Day 46+; CRR N/A*
