# ERCOT Daily Report — 2026-09-11 (D+1)

> Generated: 2026-09-10 07:30 CT (Houston) | GKS BESS 100 MW / 200 MWh
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 전일 실적 대상: 2026-09-09 | D+1 운영 대상: 2026-09-11 (Friday WDPEAK)

---

## 0. 데이터 소스 상태 요약

| 소스 | 상태 | 영향 범위 |
|---|---|---|
| Yes Energy BidClose (2026-09-11 CSV, 24행) | OK | D+1 시황 / 혼잡 / BESS / DART 분석 기반 |
| Smartbidder (MSAL client_secret) | FAILED — AADSTS7000222 만료 (Day ~47) | 전일 P&L 벤치마크 전무; DA/RT 가격 예측·P(DA>RT)·AS 청산가 없음 |
| Tenaska PTP Battery-Settlement-Details | FAILED — 클라우드 IP 미화이트리스트 | 전일 실적 전 항목 N/A; Sep 09-10 flowday 42+ 일분 미수신 |
| Tenaska PTP DA Energy Bid/Offer | FAILED — 동일 IP 문제 | 동일 |
| Tenaska PTP HSL | FAILED — 동일 IP 문제 | HSL 가용성 N/A |
| Hub-pair LMP (HB_WEST/NORTH/HOUSTON) | ABSENT — ~113 사이클 연속 | DART W2N INC 포지션 전면 차단 |
| Enverus / AG2 | NOT COLLECTED | 예측 교차검증 불가; 단일소스 CI ±5-8 ppt 추가 불확실성 |
| CONGESTION_PROJECT | Stage 0 (SCI-proxy, 확률 모델 미개발) | 모든 혼잡 확률 추론 기반; 최소 가중치 적용 권고 |

**전체 등급: DEGRADED** — Yes Energy 단일소스만 정상. 전일 실적 수치 전무. 가격 수치 예측 불가.

---

## 1. 전일 실적 (2026-09-09) — DEGRADED

**출처**: pnl-manager (`reports/daily/pnl/2026-09-09.md`)
**상태**: DEGRADED — 핵심 데이터 소스 2종 취득 실패. 실적 수치 없음. 데이터 조작 금지 원칙에 따라 모든 수치 N/A 처리.

| 항목 | 값 |
|---|---|
| GKS Total Revenue | N/A (Tenaska PTP 미수신) |
| Smartbidder Benchmark | N/A (client_secret 만료) |
| GKS vs Benchmark Delta | N/A |
| DA Energy Revenue | N/A |
| RT Energy Revenue | N/A |
| AS Revenue (RegUp/RRS/ECRS/NonSpin) | N/A |
| DART Virtual Revenue | N/A |
| Energy Injection (MWh) | N/A |
| Energy Consumption (MWh) | N/A |

**액션 아이템 (pnl-manager 원문)**:
1. Tenaska IP 화이트리스트 등록: 현재 클라우드 실행 환경 IP를 Tenaska Ascend 팀에 통보, 화이트리스트 추가 요청. 또는 VPN/로컬에서 `fetch_pnl_data.py` 재실행.
2. Smartbidder client_secret 갱신: Ascend 담당자에게 Azure AD app registration 신규 client_secret 발급 요청. 갱신 후 `.env` `[Smartbidder]` 섹션 업데이트 후 `fetch_pnl_data.py` 재실행.
3. 데이터 복구 후 리포트 재생성: 2026-09-09.md 덮어쓰기.

---

## 2. D+1 시황 브리핑 (2026-09-11)

**출처**: market-analyst (`reports/daily/market-briefing/2026-09-11.md`)
**데이터**: Yes Energy bidclose OK; Smartbidder FAILED (가격 수치 예측 불가 — 정성 방향성만 제공)

- **부하 피크**: WZ_ERCOT 24h 평균 약 71,000 MW. HE17 최고 85,618 MW / HE5 최저 57,525 MW. 하루 중 변동폭 28 GW — September 고온 패턴 지속.
- **Net Load 패턴**: 24h 평균 약 47,428 MW. HE10 최저 35,130 MW (solar canyon). HE20에 59,650 MW까지 급등. HE18→HE20 단 2시간 내 +8,152 MW ramp — evening ramp가 핵심 dispatch 압력.
- **Solar**: HE13 정점 27,803 MW. HE21부터 사실상 0으로 급락하며 저녁 ramp 심화.
- **Wind**: 야간 강세 / 낮 약세 패턴. GR_WEST HE12 최저 3,232 MW → HE24 최고 14,797 MW. GR_COASTAL 저녁 3,700-3,800 MW 보조.
- **설비 정지**: TOTAL_RESOURCE_CAP_OUT 피크 시간대 9,118-9,463 MW 지속. HE24에 6,448 MW로 급감 (이상치 또는 설비 복귀 가능성 — congestion-analyst 확인 권고).
- **가격 리스크**: HE19-20 evening ramp + solar cliff 구간 스파이크 위험 HIGH. HE10-11 solar canyon 구간 negative/near-zero 가격 위험 MODERATE. Smartbidder 부재로 수치 예측 불가 — 정성 방향성만.

---

## 3. D+1 혼잡 분석 (2026-09-11)

**출처**: congestion-analyst (`reports/daily/congestion/2026-09-11.md`)
**단계**: Stage 0 provisional — SCI-proxy 기반 추론. 모델 미학습. 최소 가중치 적용 권고.

**헤드라인**: TWO-SIGNAL DAY — WEST_TO_NORTH_345 저녁 풍력 급증 PRIMARY (HE21-24, 4시간 MEDIUM). PANHANDLE_EXPORT HE24 tail risk SECONDARY (GR_WEST 14,797 MW — 203 MW from 15,000 MW threshold). 기타 전 항목 NEGLIGIBLE.

### 바인딩 제약 Top 3

| 제약 | 시간대 | P(binding) | E[lambda|binding] | 주요 근거 |
|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE22-24 | 14-26% | $22/MWh | GR_WEST 12,485-14,797 MW; SCI 0.418-0.496 MEDIUM; ±10 ppt 구조적 불확실성 |
| WEST_TO_NORTH_345 | HE21 | 4-9% | $14/MWh | SCI 0.354 (임계값 110 MW 초과); 최저 신뢰도 |
| PANHANDLE_EXPORT | HE24 | 3-6% | $18/MWh | GR_WEST 14,797 MW; 1.4% STWPF 오차 시 임계 초과 |

### GKS 노드 MCC 뷰 (Stage 0 방향성 추론 전용)

| 노드 | 시간대 | E[MCC] $/MWh | 비고 |
|---|---|---|---|
| GKS (West zone) | HE21-24 | -$0.5 to -$1.5 | WEST_TO_NORTH MEDIUM 동안 서부 잉여로 음수 MCC |
| GKS (midday) | HE09-12 | $0 to -$0.2 | Duck curve NEGLIGIBLE; 혼잡 영향 미미 |
| GKS (HE19-20) | HE19-20 | +$0.1 | SCI LOW; WEST_TO_NORTH 임계 미달; 방전 청정 구간 |

### 시간대별 혼잡 리스크

| 시간대 | 리스크 | 주요 원인 |
|---|---|---|
| HE01-06 (야간) | LOW | GR_WEST 6,354-7,065 MW; MEDIUM 임계 미달 |
| HE07-12 (오전/정오) | LOW | 풍력 최저; Solar 상승; Duck curve NEGLIGIBLE |
| HE13-17 (오후 피크) | LOW-MEDIUM | 부하 스트레스 (HE17 85,618 MW); 제약 없음 |
| HE18-22 (저녁 ramp) | MEDIUM | Solar cliff + 서풍 급등; WEST_TO_NORTH HE21 MEDIUM 진입 |
| HE23-24 (심야) | MEDIUM-HIGH | SCI 0.466-0.496; HE24 203 MW from PANHANDLE; D+2 continuity TRIGGERED |

**D+2 Forward Signal**: Sep 12 HE01 HIGH-MEDIUM prior 설정 (HE24 SCI 0.496; Sep 2026 시리즈 최초 D+2 continuity trigger).

---

## 4. GKS BESS 운영 제안 (2026-09-11)

**출처**: bess-optimizer (`reports/daily/bess-optimizer/2026-09-11.md`)
**전략**: Stack A Primary — Friday WDPEAK Solar Canyon Charge (HE10-11) + AS Hold (HE12-18) + Evening Discharge (HE19-20)
**시작 SOC**: 40 MWh (가정 — Tenaska Sep 10 미수신; Rule 7 default)

### 24시간 스케줄 요약

| HE | 모드 | Energy MW | NonSpin MW | ECRS MW | SOC 전 (MWh) | SOC 후 (MWh) | GKS MCC 추정 |
|:---:|:---|:---:|:---:|:---:|:---:|:---:|:---:|
| 01-09 | Idle | 0 | 0 | 0 | 40.0 | 40.0 | -$0.2 to -$0.4 |
| 10 | Charge DA | -100 | 0 | 0 | 40.0 | 125.0 | -$0.1 |
| 11 | Charge DA | -77 | 0 | 0 | 125.0 | 190.0 | -$0.1 |
| 12-18 | AS Hold | 0 | 60 | 40 | 190.0 | 190.0 | $0.0 |
| 19 | Discharge DA | +56 | 0 | 0 | 190.0 | 129.1 | +$0.1 |
| 20 | Discharge DA | +100 | 0 | 0 | 129.1 | 20.0 | +$0.1 |
| 21-24 | Idle | 0 | 0 | 0 | 20.0 | 20.0 | -$0.5 to -$1.5 |

**SOC 회계**: 충전 177 MWh grid 매입; 방전 156 MWh grid 매출. 시작 40 MWh → 종료 20 MWh (10% min).

### 수익 범위 (Smartbidder 부재, 정량 예측 불가)

| 구분 | 범위 | 비고 |
|---|---|---|
| DA Energy 합산 (gross) | +$10,875 to +$25,744 | HE19: $3,360-$8,400 / HE20: $8,000-$20,000 (charge 차감 전) |
| RT imbalance 조정 후 | $1,100 to $20,595 | Rule 2 (0.80x) ~ Sep 08 calibrated 10% net (Rule 8 미해결) |
| NonSpin HE12-18 (60 MW) | +$200 to +$450 | Sep 08 calibrated $320 총계; 낮은 solar-peak 기간 |
| ECRS HE12-18 (40 MW) | +$900 to +$1,900 | Rule 1 summer mandate; Sep 08 calibrated $1,381 |
| **Total Expected** | **+$2,200 to +$22,945** | |
| **중앙값 추정** | **~$5,000-$7,000** | Sep 08 calibrated; HE20 NL 8,604 MW 낮아 하향 |

**Stack B (대안)**: 비활성화. 활성화 조건 — HE18 기준 intraday NonSpin DA > $8/MWh at HE20, 또는 ERCOT 운전예비력 임계 이하.

**핵심 리스크**:
- RT imbalance (Sep 08 패턴 반복): 에너지 수익 10% net 가능 (HIGH, Rule 8 미해결)
- Smartbidder 47일+ 부재: AS 청산가 / P(DA>RT) 없음 (CRITICAL)
- WEST_TO_NORTH MEDIUM HE21-24: GKS MCC -$0.5 to -$1.5/MWh; SOC=20 MWh이므로 에너지 영향 없음

---

## 5. DART Virtual 포지션 (2026-09-11)

**출처**: dart-virtual-trader (`reports/daily/dart-virtual/2026-09-11.md`)
**모드**: Advisory-only (ERCOT 미제출). 모델 v3 no-SB DEGRADED (-4 ppt 적용).
**스프레드 부호**: spread = DA − RT. 양수 → DA 고가 → Short DA. 음수 → RT 고가 → Long DA (DEC).

### 포지션 요약

| 순위 | HE | 방향 | 허브 | MW | P(adj) | Advisory E[P50] | 상태 |
|---|---|---|---|---|---|---|---|
| 1 | 20 | DEC (Long DA/Short RT) | HB_NORTH | 15 | 56% | +$32 (sym) / +$108 (asym 1.5:1) | **ACTIVE** |
| 2 | 21 | DEC (declining) | — | 0 | ~53% | — | SKIP (P < 55%) |
| 3 | 22-24 | INC (W2N signal) | — | 0 | ~60-65% est. | ~+$540 est. | BLOCKED (hub-pair LMP 부재) |

**나머지 21시간 (HE01-19, HE21-24)**: SKIP (HE22-24는 BLOCKED).

**HE20 DEC 근거**: NL 59,650 MW (일중 피크) + cap-out 9,118 MW (Sep series 최고) + solar 1,319 MW (cliff 완료) + 2시간 ramp +8,152 MW. 절대 NL은 Sep 09-10 대비 낮으나 cap-out 최고 기록이 부분 상쇄. 반사이즈(15 MW) — 낮은 절대 NL 반영.

**HE19 SKIP**: Solar 10,256 MW > 7,000-8,000 MW 임계 (solar dilution 규칙 적용; Sep 2026 series 학습).
**HE10 SKIP**: P(adj) ~52%; NL 35,130 MW이 MILD boundary(32,000 MW)보다 3,130 MW 위 — duck-floor 미달.
**HE22-24 BLOCKED**: W2N INC 신호 최강 (SCI 0.418-0.496) 이나 hub-pair LMP 113 사이클 부재로 전면 차단.

### 일일 P&L 범위 (HE20 DEC 15 MW)

| 시나리오 | 조건 | Gross P&L |
|---|---|---|
| Bear | ORDC 미발현; RT ≤ DA at HE20 | -$50 to -$100 |
| Base | RT 소폭 상회 (ORDC $15-20/MWh) | +$225 to +$300 |
| Bull | ORDC 스파이크 (RT $40-60 above DA) | +$600 to +$900 |
| E[gross] P50 sym (56% win) | | **+$32** |
| Confidence-weighted (×0.80 no-SB) | | **+$26** |

---

## 6. Self-Review 요약

**출처**: 각 에이전트 `memory/<agent>/learnings/2026-09-10.md`

**market-analyst**:
- 핵심 한계: Smartbidder 부재로 DA 가격 / RT 스파이크 확률 / P(DA>RT) / AS 예측 전무. bess-optimizer는 NL curve만으로 방향성 추론 가능하나 dart-virtual-trader는 사실상 의사결정 불가 수준.
- 개선 필요: AG2 독립 호출 경로 구현; HE24 cap-out 이상치 자동 flag 규칙 수립; "DATA QUALITY WARNING" 블록 강조 개선.

**congestion-analyst**:
- 핵심 학습: Sep 11은 WEST_TO_NORTH MEDIUM이 처음으로 야간(HE01-06)이 아닌 저녁(HE21-24)에 발생 — 가을 전환 가능성 있는 새로운 regime. PANHANDLE tail risk Sep 2026 시리즈 최초 접근 (203 MW 여유). D+2 continuity Sep 2026 최초 trigger.
- Tenaska PTP 42+ flowdays 미수신으로 SCI-to-P(binding) 교정 정지 중. 구조적 불확실성 ±10 ppt 지속.

**bess-optimizer**:
- 핵심 학습 2개: (1) 최대 SOC 95% (190 MWh) / 최소 SOC 10% (20 MWh) 명세 일관 적용 — Sep 11 filing에서 수정 완료. (2) HE09 충전 여부를 절대 NL이 아닌 "HE09-HE10 NL 격차 ≥ 5,000 MW이면 충전 보류" 기준으로 판단하도록 변경.
- P0 미결: Smartbidder Day 47 (CRITICAL), Tenaska 42+ flowdays (CRITICAL), Sep 08 RT dispatch mismatch 원인 미파악 (HIGH, Rule 8 Open).

**dart-virtual-trader**:
- 핵심 학습: 태스크 지시 방향 레이블 오류 발견 — "P(DA<RT) 높음 → short DA" 는 spread 부호 규칙과 모순. 실제 DEC (Long DA/Short RT) 적용. orchestration/daily-0730-workflow.md 레이블 정정 권고.
- Sep 11 최초 저녁 W2N MEDIUM 패턴 (HE21-24): hub-pair LMP 복구 후 DA-RT spread 역산 검증 예정 (T+2 = Sep 13).
- 누적 advisory E[P50 sym] (Sep 4-10): ~$2,140 (미검증); 확인 hit rate 2/2 = 100% (n=2, 통계적 의미 없음).

---

## 7. 긴급 액션 아이템

| 우선순위 | 항목 | 경과 | 담당 | 상태 |
|---|---|---|---|---|
| P0 | Smartbidder MSAL client_secret 갱신 | Day ~47 | Ascend 담당자 | CRITICAL — DA/RT 가격 예측·AS 청산가·P(DA>RT) 전무. Ascend rep에 Azure AD 신규 client_secret 발급 요청. `.env [Smartbidder]` 섹션 업데이트 후 재실행. |
| P0 | Tenaska Ascend IP 화이트리스트 등록 | 42+ flowdays | Tenaska Ascend 팀 | CRITICAL — Sep 09 이후 전 실적 미수신. 클라우드 실행 환경 IP를 Tenaska에 통보하거나 VPN/로컬에서 `fetch_pnl_data.py` 실행. |
| P1 | Hub-pair LMP 데이터 복구 (W3 item 0.10) | ~113 사이클 | congestion-analyst | W2N INC 포지션 전면 차단 중. disk capacity 해소 필요. |
| P1 | Sep 08 RT dispatch mismatch 원인 규명 | 31+ days | bess-optimizer | Rule 8 OPEN. DA gross $15,774 vs RT Energy -$14,086 (net $1,688). 재현 불가 상태. |
| P2 | orchestration/daily-0730-workflow.md 방향 레이블 정정 | — | 사용자 | "P(DA<RT) 높음 → short DA" → "Long DA (DEC bid)"로 수정 필요. |

---

*저장: `reports/daily/2026-09-11.md` | HTML: `reports/daily/2026-09-11.html`*
*통합: reporter agent | 2026-09-10 07:30 CT*
*사본: `memory/reporter/history/2026-09-11.md`*
