# BESS_Biz Daily Report — 2026-09-14 (D+1)

> 생성: 2026-09-13 07:30 CT (Houston) | GKS BESS 100MW/200MWh
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 데이터 상태: **PARTIAL DEGRADED** — Tenaska PTP DOWN 43+ flowdays, Smartbidder MSAL 만료 Day 50

---

## 0. Executive Summary (3줄)

2026-09-14(월)는 September 2026 Stage 0 시리즈 최고 혼잡일로, DUCK_CURVE EXTREME(NL trough 20,669 MW) + WEST_TO_NORTH_345 22시간 MEDIUM + SOUTH_HOUSTON_IMPORT MEDIUM HE20 THREE-SIGNAL EXTREME 구조이다. GKS BESS 권고 전략은 HE10-11 EXTREME duck 충전 → HE12-18 AS 보유 → HE19-20 피크 방전(Stack A; 예상 수익 $12,000–$17,000 중앙 DEGRADED)이며, DART Virtual은 HE10-12 INC 65MW(예상 +$452 gross)를 발동한다. 어제(2026-09-12) 실적은 Tenaska PTP + Smartbidder 데이터 취득 전면 실패로 **FULLY DEGRADED**이며 두 시스템의 긴급 복구가 전체 운영의 최우선 과제이다.

---

## 1. 어제(2026-09-12) P&L Lookback

**출처**: pnl-manager | `reports/daily/pnl/2026-09-12.md`
**상태**: FULLY DEGRADED — 수치 전체 N/A. 추정값 없음(데이터 조작 금지 원칙).

| 항목 | GKS 실적 | Smartbidder Benchmark | Delta |
|---|---|---|---|
| DA Energy | N/A | N/A | N/A |
| RT Energy | N/A | N/A | N/A |
| RegUp / RegDown / RRS / ECRS / NonSpin | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total Revenue** | **N/A** | **N/A** | **N/A** |

**충방전**: Injection N/A MWh, Consumption N/A MWh

**데이터 소스 실패 현황**:

| 소스 | 실패 사유 |
|---|---|
| Tenaska PTP (Battery-Settlement-Details / DA bid / HSL) | 클라우드 IP Ascend 화이트리스트 미등록; HTTP 연결 거부 |
| Smartbidder (Mount Blue Sky w/ Virtuals RTC) | MSAL AADSTS7000222 — client_secret 만료 Day 50 (2026-07-25~) |

**직전 확정 실적**: 2026-09-08 Total $9,584.10 (PRODUCTION)

**복구 권고 (P0)**:
1. Tenaska Ascend 담당자에게 현재 클라우드 공인 IP 화이트리스트 등록 요청
2. Smartbidder Azure AD app registration 신규 client_secret 발급 긴급 요청 (50일 연속 미갱신)

---

## 2. D+1 시황 브리핑 (2026-09-14)

**출처**: market-analyst | `reports/daily/market-briefing/2026-09-14.md`
**데이터**: Yes Energy DAM BidClose PRODUCTION (단일 소스); Smartbidder 미가용 — 방향성만 제시

- **월요일 전환 부하**: WZ_ERCOT 24h 평균 71,995 MW (+2,732 MW vs 일요일). WDPEAK(HE07-22) 평균 76,539 MW. 피크 HE17 86,615 MW. 산업·상업 수요 복귀 뚜렷.
- **풍력 강세**: 24h 평균 20,673 MW (+4,294 MW, +26% vs 전일). GR_WEST 주간 최저 HE11 10,234 MW — 전일 대비 +4,665 MW 대폭 강세. 오전 이후 GR_WEST 10 GW 이하로 내려가지 않아 afternoon/evening 공급 안정.
- **EXTREME duck curve**: NL trough HE11 20,669 MW (전일 22,188 MW 대비 더 깊음). HE18→HE20 2시간 NL 급등 +18,906 MW — 태양광 -22,989 MW 소실이 원인. 풍력 22,000–24,000 MW 강세로 HE20 net load 56,584 MW (전일 58,736 MW 대비 -2,152 MW 낮아 spike 리스크 완화).
- **Cap out 평균 9,887 MW**: 오전 정비 피크 HE13 10,705 MW. HE24 갑작스러운 7,918 MW로 하락(유닛 계획 복귀 예정). RT 구조적 긴장 잔존.
- **가격 방향 요약**: HE01-09 저가(충전 창) → HE10-11 최저(음전력 가능성) → HE18-20 최고가(spike 위험; 방향 높음, 강도 불확실) → HE21-24 하강. Smartbidder 부재로 정량 수치 없음.
- **Watch**: GR_WEST STWPF 정확도(주간 최저 4,665 MW 개선이 핵심 차별화), Cap out HE13 10,705 MW 피크 구간, Midday 음전력(HE10-11 NL 20,669–21,165 MW), Smartbidder 가격 공백 지속 (Day 50+).

---

## 3. D+1 혼잡 분석 (2026-09-14)

**출처**: congestion-analyst | `reports/daily/congestion/2026-09-14.md`
**등급**: THREE-SIGNAL EXTREME (September 2026 Stage 0 WDPEAK 시리즈 최고 혼잡일)
**주의**: Stage 0 provisional — 모든 확률·lambda는 휴리스틱 추정. 최소 결정 가중치 적용.

### Top 3 Binding Constraint

| # | 제약 | 시간대 | P(binding) | E[lambda\|binding] | GKS MCC (중앙) |
|---|---|---|---|---|---|
| 1 | **DUCK_CURVE_MIDDAY** (dominant) | HE09-12 | **65-80%** | $55 | -$5.0 to -$7.5/MWh |
| 2 | **WEST_TO_NORTH_345** (overnight) | HE01-09 (primary) | 22-32% | $30 | -$2.5 to -$3.5/MWh |
| 3 | **SOUTH_HOUSTON_IMPORT** (HE20 peak) | HE19-21 | 22-35% at HE20 | $35 | +$3.0/MWh (조건부) |

### GKS 노드 MCC View (시간대별)

| 기간 | E[GKS MCC] | 비고 |
|---|---|---|
| HE01-03 | -$2.5 to -$3.5 | WEST_TO_NORTH DEEP MEDIUM (SCI 0.443-0.456) |
| HE04-06 | -$1.5 to -$2.5 | WEST_TO_NORTH MEDIUM 안정 |
| HE07-09 | -$0.8 to -$1.5 | WEST_TO_NORTH MEDIUM 감소 |
| **HE09-12** | **-$5.0 to -$8.0** | **DUCK_CURVE EXTREME dominant; NL trough 20,669 MW** |
| HE13-17 | -$1.5 to -$2.5 | WEST_TO_NORTH daytime MEDIUM (신규 패턴) |
| **HE20** | **+$2.0 to +$4.0 (조건부)** | **SOUTH_HOUSTON_IMPORT binding 시 양전환** |
| HE22-24 | -$2.0 to -$3.5 | WEST_TO_NORTH 심화 (SCI 0.457-0.473) |

**D+2 Continuity**: HE24 GR_WEST 14,122 MW → SCI 0.473 → Sep 15 D+2 트리거 확정 (3일 연속 chain: Sep 12→13→14→15). Sep 2026 Stage 0 최초 4일 West continuity chain.

---

## 4. GKS BESS 운영 제안 (2026-09-14)

**출처**: bess-optimizer | `reports/daily/bess-optimizer/2026-09-14.md`
**전략**: Stack A — Monday WDPEAK EXTREME Duck Canyon Charge HE10-11 + AS Hold HE12-18 + SOUTH_HOUSTON Evening Discharge HE19-20
**Starting SoC**: 40 MWh (ASSUMED — Rule 7; Tenaska 미가용)

### 핵심 스케줄

| HE | Mode | Energy MW | SoC After (MWh) | NonSpin MW | ECRS MW | GKS MCC est. |
|:---:|:---|:---:|:---:|:---:|:---:|:---:|
| 01-09 | Idle | 0 | 40.0 | 0 | 0 | -$0.8 to -$3.0 |
| **10** | **Charge DA** | **-100** | **125.0** | **0** | **0** | **-$6.0** |
| **11** | **Charge DA** | **-77** | **190.0** | **0** | **0** | **-$7.0** |
| 12-18 | AS Hold | 0 | 190.0 | 60 | 40 | -$1.5 to -$2.0 |
| **19** | **Discharge DA** | **+56** | **129.1** | **0** | **0** | **-$1.5** |
| **20** | **Discharge DA** | **+100** | **20.0** | **0** | **0** | **+$1.5*(조건부)** |
| 21-24 | Idle | 0 | 20.0 | 0 | 0 | -$1.0 to -$3.0 |

*HE20 GKS MCC: P(binding 0.28)×+$3.0 + P(not binding 0.72)×-$1.5 ≈ 기대값 -$0.24(중립)*

**입찰 bid 설정**: HE10 충전 ceiling $20/MWh | HE11 충전 ceiling $15/MWh | HE19 방전 floor $50/MWh | HE20 방전 floor $60/MWh
**중요 규칙**: HE10-11 CHARGE ONLY — AS 입찰 해당 시간 배제 (Sep 11 AS/Charge 혼선 방지)

### 예상 수익

| 항목 | Range ($) |
|---|---|
| DA Energy (HE19+HE20 방전, 충전 비용 차감) | +$6,688 to +$28,768 |
| NonSpin HE12-18 (60 MW) | +$300 to +$700 |
| ECRS HE12-18 (40 MW) | +$1,200 to +$2,500 |
| **Total Expected** | **+$8,188 to +$31,968** |
| **Central estimate** | **~$12,000–$17,000 (DEGRADED)** |
| vs Smartbidder | N/A (Day 49+ 미가용) |
| vs Sep 08 actual ($9,584) | Expected +25-75% 상회 |

**주요 리스크**: Rule 8 RT dispatch mismatch 미해결(HIGH) / Smartbidder 부재 수익 범위 매우 광범위(HIGH) / WEST_TO_NORTH daytime MEDIUM HE12-24 신규 패턴 — analog 없음(MEDIUM) / SOUTH_HOUSTON HE20 단일소스 불확실성(MEDIUM)

---

## 5. DART Virtual 포지션 (2026-09-14)

**출처**: dart-virtual-trader | `reports/daily/dart-virtual-trader/2026-09-14.md`
**모드**: Advisory-only ACTIVE | v3 no-SB-DEGRADED (-4 ppt 패널티)
**Spread 부호**: spread = DA − RT; 양수 = INC WIN

### 활성 포지션 (3/24시간)

| HE | 방향 | Hub | MW | P(win) adj | E[P50 $] | Conviction | 근거 |
|:---:|:---:|---|:---:|:---:|:---:|:---:|---|
| **10** | **INC** (Short DA/Long RT) | HB_NORTH | **25** | **63%** | **+$178** | HIGH | Duck EXTREME: NL 21,165 MW (EXTREME 835 MW 진입); INC veto 미발동 |
| **11** | **INC** (Short DA/Long RT) | HB_NORTH | **25** | **64%** | **+$207** | HIGH | Duck EXTREME: NL 20,669 MW (Sep 2026 WDPEAK 역대 최심, 1,331 MW 진입) |
| **12** | **INC** (Short DA/Long RT) | HB_NORTH | **15** | **58%** | **+$67** | MEDIUM | Solar peak 32,308 MW; NL 23,417 MW (SEVERE tier 회복 중) |

**총 notional**: 65 MW INC
**E[P50 sym]**: +$452 gross / +$271 confidence-weighted (60% 신뢰 계수)
**Max advisory tail loss (P10)**: ~-$1,100

**SKIP/BLOCKED 주요 시간대**:
- HE01-09 INC W2N: BLOCKED — hub-pair LMP 부재 ~115th 연속 사이클; 9시간 MEDIUM(SCI 0.443-0.456) Sep 2026 최장 overnight block이나 진입 불가. 미실현 기회 추정 $600-1,800.
- HE20 DEC SOUTH_HOUSTON: SKIP — P(win adj) ~46% (< 55% floor); 풍력 23,423 MW 버퍼로 RT spike 억제.
- HE18-24 전체 SKIP: Scarcity Cliff(60k MW) 게이트 미달 + W2N block + 풍력 버퍼.

---

## 6. 에이전트 Self-Review 요약

**출처**: 각 에이전트 `memory/<agent>/learnings/2026-09-13.md`

**market-analyst**:
- HE15-20 오후 고가 구간 표준화 미적용 지속 — 여전히 HE18-20 spike 중심 서술. 다음 사이클부터 "HE15-20 window"로 표현 변경 예정.
- 음전력 조건 명시 룰 코드화 필요 (net-load trough < 25 GW AND outage < 6 GW 조건부).
- Smartbidder 갱신 P0 에스컬레이션: 50일 연속 만료 — 에이전트 수준 해결 불가, Ascend rep 직접 연락 필요.

**bess-optimizer**:
- Sep 11 Rule 8(RT dispatch mismatch) 학습 → Sep 14 HE10-11 CHARGE ONLY + AS 배제 + 충전 ceiling 적용 완료.
- WEST_TO_NORTH 22-HOUR 패턴이 Sep 2026 신규 구조 현상으로 확인 — "HE19-20 방전 집중 + 야간 idle 강제" 원칙 공식화.
- SOUTH_HOUSTON_IMPORT P22-35% → 방전 floor $60/MWh 보정(+$5) 첫 사례.
- 미결: Tenaska DOWN 43일차 + SoC 추적 대안 부재.

**dart-virtual-trader**:
- Sep 14 HE10-11 INC(P adj 70-74%)는 Sep 2026 시리즈 최고 확신도 — GR_WEST 10k+ MW로 INC veto 완전 해제가 핵심.
- HE20 DEC 스킵: Scarcity Cliff 3,416 MW 미달 + 풍력 23,423 MW 버퍼 — 구조적으로 SKIP 정당.
- 개선 필요: HE20 DEC 풍력 버퍼 정량화 기준 / HE11 borderline 누적 히트레이트 분리 추적 / W2N INC 진입 선행 조건 P(binding) ≥ 45% 명시.

**congestion-analyst**:
- Finding 13: WDPEAK 오후 GR_WEST MEDIUM 유지 — Sep 2026 Stage 0 최초 신규 패턴; 기존 overnight 전용 analog만 있어 calibration 필요.
- Finding 14: 4일 연속 D+2 continuity chain 확인 — 3일+ chain 시 다음날 HE01 HIGH CONFIDENCE 처리로 기준 상향.
- Finding 15: THREE-SIGNAL EXTREME 최초 조합 — 야간 음MCC → 정오 심층 음MCC → 저녁 양MCC 부호 역전 패턴; Sep 16 Tenaska 복구 후 최우선 calibration 이벤트.
- W3 disk 블로커 해소 없이 Stage 1 진입 불가; hub-pair LMP 115th 연속 사이클 부재.

---

## 7. 데이터 품질 & 운영 이슈

| 이슈 | 경과 | 긴급도 | 비고 |
|---|---|---|---|
| **Smartbidder MSAL client_secret 만료** | Day 50 (2026-07-25~) | **CRITICAL P0** | 전 에이전트 정량 가격 신호 전무. Ascend rep 신규 secret 발급 요청. |
| **Tenaska PTP IP 화이트리스트** | 43+ flowdays DOWN | **CRITICAL P0** | P&L null 지속. 클라우드 IP 등록 또는 VPN/로컬 실행. |
| **Hub-pair LMP 부재** | ~115th 연속 사이클 | HIGH | W3 item 0.10 미착수. Stage 1 LightGBM + DART W2N INC 진입 불가. |
| **W3 disk capacity 블로커** | 2026-05 이후 미해결 | HIGH | 60 GB+ 필요. Stage 1-2 진입 차단. Sep 14 THREE-SIGNAL EXTREME은 최우선 calibration 대상. |
| **Rule 8 RT dispatch mismatch** | 35+ days 미해결 | HIGH | Sep 11 확인: HE14-19 고비용 충전 -$10,757 + 방전 미실행. Sep 14 HE10-11 ceiling 조치 적용 중이나 근원 미파악. |
| **Tenaska 소급 적체** | Sep 09-12 (4 flowdays) | MEDIUM | 복구 후 즉시 backfill 필요. |

---

## 8. 다음 사이클 액션 아이템

| 우선순위 | 액션 | 담당 |
|---|---|---|
| **P0** | Smartbidder Ascend rep 연락 — Azure AD client_secret 긴급 갱신 | Minsoo (jms2527@gmail.com) |
| **P0** | Tenaska Ascend IP 화이트리스트 등록 또는 VPN/로컬 fetch 실행 | Minsoo |
| P1 | Sep 14 HE10-11 충전 실행 확인 (10:30 CT intraday) — ceiling $20/$15 준수 여부 | bess-optimizer |
| P1 | Stack B 발동 조건 모니터링: GR_WEST HE11 < 9,500 MW 시 방전 floor $75/MWh 상향 | bess-optimizer |
| P1 | Sep 14 D+2 continuity → Sep 15 overnight GR_WEST 재확인; WEST_TO_NORTH 22-HOUR chain 지속 여부 | congestion-analyst |
| P2 | W3 disk capacity 확보 (60 GB+) — Stage 1 진입 선결 조건 | congestion-analyst |
| P2 | Sep 12 INC HE10-11 T+2(=Sep 14) settlement backtest — Tenaska 복구 후 dart-virtual-trader 제출 | dart-virtual-trader |
| P3 | HE15-20 오후 고가 구간 표현 표준화 적용 | market-analyst (다음 사이클) |

---

## Watch Items (cross-agent 일관성 점검)

- **market-analyst HE18-20 spike focus vs bess-optimizer HE19-20 방전**: market-analyst는 HE18-20을 최고가 구간으로 서술, bess-optimizer는 HE17 NL이 34,448 MW(NL 낮음)임을 근거로 HE19-20으로 정확히 압축. 방향 일치, bess-optimizer 해석이 더 정교.
- **congestion DUCK_CURVE P(binding) 65-80% vs dart-virtual-trader INC HE10-12 발동**: P(binding) 65-80% → INC 진입(P adj 63-64%) 일관. 정상.
- **bess-optimizer HE20 방전(에너지) vs dart-virtual-trader HE20 DEC SKIP(가상)**: 서로 다른 상품(물리 에너지 vs 가상 포지션). 모순 아님 — bess-optimizer는 실물 방전 의무; dart-virtual-trader는 P adj 46% < 55% floor로 가상 포지션 미진입.
- **congestion SOUTH_HOUSTON P22-35% vs bess-optimizer HE20 floor $60/MWh 상향**: 조건부 프리미엄 반영 일관.
- **congestion Finding 13 (daytime MEDIUM GR_WEST novel 패턴) vs bess-optimizer HE12-18 AS Hold**: bess-optimizer는 "daytime MEDIUM Stage 0 analog 없음, 최소 가중치 적용"으로 AS 제공 유지 결정. Stage 0 provisional 정책 준수. 일관.

---

*Markdown: `reports/daily/2026-09-14.md`*
*HTML: `reports/daily/2026-09-14.html`*
*Memory: `memory/reporter/history/2026-09-13.md`*
*Reporter — 2026-09-13 07:30 CT | 자체 분석 없음 — 취합만*
