# GKS BESS Daily Report — 2026-09-16 (D+1)
_Generated: 2026-09-15 07:30 CT | Automated cycle_
_Sources: pnl-manager · market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader_

---

## 1. 전일 실적 (2026-09-14)

**Data source**: Tenaska PTP — PRODUCTION | Smartbidder benchmark — DEGRADED (Day 52+, 비교 불가)

| 항목 | GKS Actual | Smartbidder Benchmark |
|---|---:|---|
| DA Energy | $21,750.75 | N/A |
| RT Energy | -$14,955.41 | N/A |
| DART Virtual (net) | $6,795.34 | N/A |
| NonSpin | $3,817.85 | N/A |
| RRS | $304.20 | N/A |
| ECRS / RegUp / RegDn | $0.00 | N/A |
| **합계** | **$10,917.39** | **N/A — DEGRADED** |

- **가장 잘 된 부분**: HE16-HE21 (15:00-21:00 CT) 에서 전체 수익의 80% 집중 ($8,433). NonSpin $3,818 전 시간 안정 청산. DART virtual $6,795 (고풍력 INC 체제, DA > RT 유지).
- **가장 손실 컸던 부분**: HE14 — RT $28.70 > DA $25.47 (spread -$3.23), DART virtual -$267 역방향. 충전 시간(HE09-11) 총 비용 -$1,565 RT.
- **충방전**: Inj 85.73 MWh (방전), Cons 106.76 MWh (충전). Net -21.03 MWh (순 충전일). 물리 방전 이용률 43% (DART-virtual overlay 지배적).
- **Self-feedback (front office)**:
  - market-analyst: D+2 continuity 신뢰 과잉 위험 확인 (Sep 14 → Sep 16 풍력 -6.8 GW 급락). Yes Energy throttle 50% 실패율 지속.
  - congestion-analyst: EXTREME duck (NL 20,669 MW) + 22시간 MEDIUM W2N 복합신호 정확 분류. Sep 14 HE24 SCI 0.473 → Sep 16 D+2 overnight 신호 연결 유효.
  - bess-optimizer: NonSpin $3,818 전 시간 안정 (Sep 16 동일 구조 유지). 물리 방전 85.73 MWh(44%) 저활용 → Sep 16에 184 MWh 전량 방전 목표.
  - dart-virtual-trader: 물리 BESS HE 방향성 적중률 10/11 (90.9%, INC 체제). HE14 역방향(-$3.23/MWh) 확인. 풍력 체제 분류(20k MW = INC / 9k MW = DEC) 검증.

---

## 2. D+1 시황 브리핑 (2026-09-16)

**Headline**: "약풍 + 고부하" — West wind 급감 (-5.8 GW vs Sep 14 실측), 저녁 net load 피크 63,490 MW (Sep 14 대비 +6,906 MW). Midday duck curve 완화(NL 32,189 MW)되나 HE18-20 RT spike 리스크 이번 주 최고조.

- **부하**: 24h 평균 73,231 MW, 피크 HE16 85,935 MW / HE17 85,838 MW
- **순부하 최저**: HE10 32,189 MW (태양광 26,104 + 풍력 9,849 MW = 35,953 MW 공급). Sep 14(20,669 MW) 대비 +11,520 MW 얕음 — MILD duck curve.
- **저녁 ramp**: HE18(47,763) → HE19(54,416) → HE20(63,490) = **+15,727 MW in 2h**. 태양광 -20,839 MW 동시 퇴장.
- **풍력 불확실성**: Enverus 14,900 MW avg vs AG2 13,059 MW avg. HE20 갭 **3,489 MW** — 저녁 가격 결정 핵심 변수. AG2 시나리오 시 NL HE20 ~66,979 MW.
- **가격 방향(정성)**: HE10-12 상대적 저가 ($15-35/MWh 추정), HE19-20 최고가 ($70-180+/MWh 추정). P(RT>DA) 저녁 구간 높음.
- **Data**: Enverus PRODUCTION (06:38-06:43 CT) · AG2 PRODUCTION (06:40 CT) · Yes Energy UNAVAILABLE (rate-limit) · Smartbidder DEGRADED Day 52+ (정량값 없음)

---

## 3. D+1 혼잡 아웃룩

**등급**: TWO-SIGNAL MODERATE [Stage 0 — provisional, Enverus single-source ±10-15 ppt CI]

**Top 3 Binding Constraints**:

| 순위 | Constraint | HE 구간 | P(binding) | E[λ\|binding] | GKS MCC 추정 |
|---|---|---|---|---|---|
| 1 | WEST_TO_NORTH_345 (overnight) | HE01-03 | 20-32% | ~$28-35/MWh | -$0.6 to -$1.2/MWh |
| 2 | DUCK_CURVE_MIDDAY | HE10 | 12-18% | — | -$0.4 to -$1.0/MWh |
| 3 | WEST_TO_NORTH_345 (evening) | HE18-24 | 16-26% | ~$25-32/MWh | -$0.4 to -$0.9/MWh |

**GKS MCC 요약**:
- HE01-04: -$0.6 to -$1.2/MWh (overnight W2N 압력)
- HE09-12: -$0.4 to -$1.0/MWh (duck curve midday)
- HE18-24: -$0.4 to -$0.9/MWh (저녁 W2N re-strengthening)
- HB_BUSAVG: +$0.2 to +$0.5/MWh (moderate NORTH premium all-day)

**D+2 continuity**: HE24 SCI central 0.414 >> 0.350 threshold → **2026-09-17 HE01 W2N 신호 TRIGGERED** (P 5-8 ppt 상향).

**Watch**: DUCK_CURVE HE10 — NL 32,189 MW = MODERATE 경계(32,000 MW) 189 MW 위. 태양광 또는 부하 예측 1% 오차로 MODERATE 이상 진입 가능. P(MODERATE+) 30-40%.

---

## 4. D+1 BESS Stack 제안

**전략**: Stack A — Duck Charge HE09-10 + AS Hold HE11-18 + Evening Discharge HE19-20 + Overnight Recharge HE22-24

**Starting SoC**: 80 MWh (ASSUMED — Sep 15 실적 미확인)

**핵심 스케줄**:

| HE | Mode | Energy MW | NonSpin MW | ECRS MW | Est. Price | NL est. |
|:---:|:---|:---:|:---:|:---:|---|---:|
| HE01-08 | AS Only | 0 | 80 | 0 | — | 40-50k MW |
| **HE09** | **Charge DA** | **-70** | **0** | **0** | **ceil $32/MWh** | **~32,189 MW** |
| **HE10** | **Charge DA** | **-60** | **0** | **0** | **ceil $30/MWh** | **32,189 MW** |
| HE11-18 | AS Hold | 0 | 60 | 20 | — | 34-47k MW |
| **HE19** | **Discharge DA** | **+84** | **0** | **0** | **floor $65/MWh** | **54,416 MW** |
| **HE20** | **Discharge DA** | **+100** | **0** | **0** | **floor $70/MWh** | **63,490 MW** |
| HE21 | Idle | 0 | 0 | 0 | — | ~58,423 MW |
| HE22-24 | Charge + AS RT | -160 total | 50-70 | 0 | RT overnight | ~42-50k MW |

**Expected Total (Stack A)**: $6,420 – $21,670, **central ~$14,190** (물리 BESS + AS; DART virtual 제외)
- Net Energy (DA+RT): $4,510 – $17,340 | AS: $1,910 – $4,330
- End SoC: 148 MWh (Sep 17 개시 양호)
- **Stack B (wind bust, 조건부)**: GR_WEST HE20 ≤ 15,000 MW 확인 시 HE20 DA 60 MW + RT 40 MW 분할 → central +$20,100-$31,100
- **핵심 risk**: AG2 vs Enverus 풍력 갭 HE20 (3,489 MW) — 10:30 CT intraday 체크 필수. Smartbidder 없어 전 추정치 ±25-30% 불확실성.

---

## 5. D+1 DART Virtual 포지션

**모드**: Advisory-only ACTIVE (W28 2026-07-13 이후, ERCOT 미제출)
**모델**: v3 no-SB-DEGRADED (Smartbidder Day 52+, -4 ppt DEGRADED 페널티 적용)

| HE | 결정 | 방향 | Hub | MW | Bid | P(win) adj | E[P50] |
|:---:|---|---|---|---:|---:|:---:|---:|
| HE01-02 | WATCHLIST-BLOCKED | INC | — | 0 | — | ~51% | — |
| HE03-19 | SKIP | — | — | 0 | — | 43-47% | — |
| **HE20** | **ENTER DEC** | **Long DA/Short RT** | **HB_NORTH** | **15** | **$110** | **56%** | **+$32 est.** |
| HE21 | BORDERLINE-SKIP | — | — | 0 | — | ~52% | — |
| HE22-24 | SKIP | — | — | 0 | — | 45-49% | — |

- **HE20 DEC 근거**: Scarcity Cliff 발동 (NL 63,490 MW, +3,490 MW above 60k gate); 태양광 988 MW (실질 제로); 시장 애널리스트 P(RT>DA) 저녁 구간 높음. 풍력 불확실성(3,489 MW gap)으로 full-size 아닌 half-size 15 MW.
- **HE01-02 BLOCKED**: W2N INC gate 충족 (SCI 0.382-0.429)이나 hub-pair LMP ~118th cycle 부재 → P adj ~51%, 55% floor 미달.
- **Max advisory tail loss (P10)**: ~-$90 / **Settlement**: 2026-09-18 T+2 검증

---

## 6. Self-Review 요약 (4 에이전트, 2026-09-14 기준)

| 에이전트 | 핵심 delta | 다음 사이클 적용 |
|---|---|---|
| **market-analyst** | D+2 continuity 과신 위험 확인 (풍력 -6.8 GW 급락). Yes Energy throttle 구조적 문제 (최근 2/3 실패). | D+2 continuity 사용 시 단절 시나리오 Risk 필수 포함. AG2 vs Enverus 정확도 월별 집계 시작. |
| **congestion-analyst** | EXTREME duck (20,669 MW) + 22h MEDIUM W2N 복합신호 정확. SOUTH_HOUSTON ramp 971 MW above floor 방향성 맞음. 45+ flowday 결제 데이터 공백으로 MCC magnitude 검증 불가 상태 지속. | EXTREME duck MCC (-$5 to -$7.5/MWh) 실측 검증 1순위 (Tenaska 복구 후). W2N 22h MEDIUM 패턴 Sep 2026 시리즈 기록으로 캘리브레이션 대기. |
| **bess-optimizer** | NonSpin $3,818 (80 MW 전 시간) — 가장 안정적 수익원 확인. 물리 방전 85.73 MWh (44%) 저활용; DART-virtual overlay 지배. HE09 충전 조기 시작 합리적 (실측 확인). | Sep 16 물리 방전 목표 184 MWh (HE19-20 full). HE09부터 충전 시작 반영. RRS 제외 (NonSpin 통합). Rule 8 CHARGE ONLY at HE09-10 유지. |
| **dart-virtual-trader** | 물리 BESS HE 방향성 90.9% 적중 (10/11 INC). HE14 역행 (-$3.23/MWh) 미드데이 위험 확인. 풍력 체제(20k INC / 9k DEC) 검증. | HE14 skip 유지 (Advisory 관점 정확). Sep 16 DEC HE20 15 MW — 풍력 불확실성 -3 ppt 반영 (56%). W2N hub-pair LMP 해결 최우선 (~118th cycle 부재). |

---

## 7. Cross-Agent 일관성 체크

**[일관] Evening spike 집중 (HE19-20)**: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader 모두 HE19-20을 핵심 구간으로 지목 — 상호 일관.

**[일관] GKS MCC 헤드윈드 반영**: congestion-analyst GKS MCC HE18-24 = -$0.4 to -$0.9/MWh → bess-optimizer 방전 수익 추정에 -$0.65/MWh 적용 → dart-virtual-trader HB_NORTH 선택으로 노달 MCC 회피 → 일관.

**[일관] 풍력 갭 리스크 공유**: 3,489 MW AG2-Enverus 갭을 4개 에이전트 모두 주요 리스크로 명시. bess-optimizer Stack B activation trigger (GR_WEST ≤ 15,000 MW at HE20)와 dart-virtual-trader P(win) -3 ppt 풍력 디스카운트 상호 일관.

**[일관] P(RT>DA) 저녁 판단**: market-analyst "spread(DA-RT) 음수 예상 저녁 구간" → dart-virtual-trader HE20 DEC 포지션 지지 → bess-optimizer "Stack B RT spike 보존" 구조 → 일관.

**[FLAG — 경미한 표기 오류]**: market-analyst 브리핑 및 bess-optimizer 보고서가 2026-09-16을 "화요일(Tuesday)"로 표기. 실제는 **수요일(Wednesday)**이 맞음 (congestion-analyst, dart-virtual-trader 모두 "Wednesday WDPEAK" 정확 기재). 운영 의사결정에 영향 없음(WDPEAK 분류 동일). 해당 에이전트에 표기 교정 권고.

---

## 8. 데이터 품질 경고

| 데이터 소스 | 상태 | 영향 |
|---|---|---|
| **Smartbidder** | DEGRADED — client_secret 만료 Day 52+ | DA/RT 가격 예측 전무. AS clearing MCP 없음. 수익 추정 ±25-30% 불확실. 모든 에이전트 정량 기준 부재. **Ascend rep 갱신 긴급 (P0).** |
| **Tenaska PTP** | PRODUCTION ✅ | Sep 14 실적 정상 복구. |
| **Yes Energy** | THROTTLE 에러 — rate-limit (50 req/300s 초과) | BIDCLOSE 데이터 미가용. NL/cap-out 교차 검증 불가. 117th+ 연속 사이클 부재. Fetch 스크립트 요청 빈도 점검 필요. |
| **Enverus** | PRODUCTION ✅ | load_fc, net_load_fc, wind_stpf, solar_stpf (published 06:38-06:43 CT, pre-DAM cutoff 확인). 단일 소스 의존: ±10-15 ppt CI 적용. |
| **AG2 WSI Trader** | PRODUCTION ✅ | Windcast ERCOT Aggregate 24h (06:40 CT). Enverus 대비 풍력 24h avg -1,841 MW, HE20 -3,489 MW 낮음. |
| **GR_WEST 추정** | ESTIMATED (±8 ppt) | 직접 데이터 없음. ERCOT total wind × 62% share 추정값. |
| **Congestion Stage** | Stage 0 — provisional | Hub-pair LMP ~118th cycle 부재. MCC magnitude 검증 불가. Minimum decision weight 적용. |

---

_저장: `reports/daily/2026-09-16.md` | HTML: `reports/daily/2026-09-16.html`_
_reporter | 2026-09-15 07:30 CT_
