# ERCOT 전력 트레이딩 Daily Report — D+1: 2026-09-19 (Saturday)

> 발행: 2026-09-18 07:30 CT (Houston) | 운영 에이전트: GKS BESS 100 MW / 200 MWh
> 출처 에이전트: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader
> 데이터 품질 배너: **[SMARTBIDDER DEGRADED — Day 55+] client_secret 만료 (2026-09-14~). 벤치마크 비교 전 구간 N/A. Ascend rep 갱신 요청 필요.**

---

## 1. 어제 실적 요약 (2026-09-17)

> 출처: pnl-manager — `reports/daily/pnl/2026-09-17.md`

| 항목 | GKS 실적 | Smartbidder 벤치마크 | Δ |
|---|---|---|---|
| DA Energy | -$8,995.80 | N/A (DEGRADED) | N/A |
| RT Energy | +$6,105.11 | N/A | N/A |
| RegUp / RegDown / RRS / ECRS | $0.00 | N/A | N/A |
| NonSpin | +$659.55 | N/A | N/A |
| DART Virtual (est.) | -$976.13 | N/A | N/A |
| **Total (Energy + AS)** | **-$2,231.14** | **N/A** | **N/A** |

- **최대 손실 구간**: HE18 (-$1,562.65) — RT 소비 22.42 MWh at RTSPP $83.39/MWh, DA 포지션 부재로 헤지 없음
- **최대 수익 구간**: HE20 (+$624.13) — RT 방전 소규모 실현
- **충방전**: 주입(RT_Generation) 9.92 MWh, 소비(RT_Consumption) 40.93 MWh (DA 충전 스케줄 230 MWh-h 포함)
- **DART Virtual -$976.13**: DA 충전 포지션 5개 구간(HE02-04, HE06, HE21) 전부 DASPP > RTSPP로 역방향
- **NonSpin만 청산** (RegUp/RegDown/RRS/ECRS 미청산); Smartbidder 벤치마크 미확보로 상대 성과 비교 불가

---

## 2. D+1 시황 (2026-09-19)

> 출처: market-analyst — `reports/daily/market-briefing/2026-09-19.md`
> 데이터: Yes Energy BIDCLOSE PRIMARY; Smartbidder DEGRADED; AG2/Enverus 미폴

**Headline**: 토요일 9/19 늦여름 열돔 지속 — 83 GW 이상 피크 부하에 9 GW 강제정지 중첩, GR_WEST 풍력이 오전 12 GW에서 피크 타임 2.8 GW로 급락. 태양광 소멸 구간(HE19-20)에서 +15.7 GW 2시간 넷로드 급등이 RT spike 최대 리스크.

- **부하**: 24h 평균 67,927 MW. 피크 HE17 = 83,216 MW (토요일 기준 이례적 고부하). 최저 HE06 = 54,418 MW.
- **넷로드**: 최저 HE10 = 23,716 MW (태양광 피크, 덕 커브 깊이 형성). 최고 HE20 = 65,135 MW (태양광 소멸 직후 thermal dispatch 피크).
- **태양광**: HE12 피크 32,028 MW (9월 2026 시리즈 최고치 근접). HE19부터 급감(10,793 MW) → HE20 거의 소멸(688 MW).
- **GR_WEST 풍력**: 오전까지 10,000-12,243 MW → 피크 타임(HE15-17) 2,847-2,849 MW로 **-78% 급락**. 일 중 가장 큰 단일 수급 변동 요인.
- **강제정지**: 야간 9,278 MW → 피크 타임 8,478-8,518 MW. 피크 부하(83.2 GW) 대비 thermal reserve 여유 제한적.
- **가격 방향 (정성)**: HE09-12 덕 커브 $0-15/MWh 추정 (음가 가능), HE15-18 $60-110/MWh 상승, **HE19-20 선셋 램프 $100-200+ 최고 리스크**, HE21-23 하강 $50-90/MWh. Smartbidder 미가용으로 정량 가격 예측 없음.
- **RT spike 경보 — HE19-20**: +15,735 MW 2시간 넷로드 급등 + 9 GW 강제정지 + 태양광 소멸 삼중 겹침. 전일(9/17) HE18 RT $83.39 유사 또는 상회 가능성.

---

## 3. D+1 혼잡·Congestion (2026-09-19)

> 출처: congestion-analyst — `reports/daily/congestion/2026-09-19.md`
> Stage 0 (Infrastructure) — heuristic/analog 기반. ML 모델 미가동. Single-source (YES_ENERGY only; CI ±8-12 ppt).

**Headline**: HIGH-CONGESTION WEPEAK SATURDAY — SEVERE duck curve dominant; 5-hour overnight West MEDIUM block; D+2 chain termination signal.

### Top Binding Constraints

| 제약 | 시간대 | P(binding) | E[λ\|binding] | P50/P90/P99 | 비고 |
|---|---|---|---|---|---|
| **DUCK_CURVE_MIDDAY** | HE09-12 | **55-68%** | $32-45/MWh | $20/$48/$110 | SEVERE — NL trough 23,716 MW; dominant signal; Saturday 할인 적용 |
| WEST_TO_NORTH_345 | HE01-05 overnight | 14-24% | $22-28/MWh | $0/$18/$58 | SCI 0.366-0.410; 5시간 MEDIUM block; D+2 carry-in 반영 |
| SOUTH_HOUSTON_IMPORT | HE18-21 | NEGLIGIBLE (<3%) | — | — | NL 램프 11,318 MW — binding floor 14,861 MW 미달 |
| PANHANDLE_EXPORT | HE01-06 | NEGLIGIBLE (<2%) | — | — | GR_WEST max 12,243 MW — 15,000 MW threshold 미달 |

### GKS 노드 MCC View

| 노드 | E[MCC, $/MWh] | P50/P90 | 주요 드라이버 |
|---|---|---|---|
| **GKS** | **-$3.5 to -$4.5** | -$2.0 / -$8.5 | DUCK_CURVE_MIDDAY SEVERE (HE09-12 dominant) |
| HB_WEST | -$2.0 to -$3.5 | -$1.0 / -$6.0 | 덕커브 + 야간 WEST_TO_NORTH |
| HB_NORTH | ~$0 (hub reference) | — | 허브 기준 |
| HB_HOUSTON | +$0.3 to +$0.8 | +$0.0 / +$2.0 | 구조적 Saturday WEPEAK |

**D+2 Chain Termination**: Sep 19 HE24 GR_WEST 9,589 MW → SCI 0.321 → threshold(0.350) 미달. Sep 11-18 연속 D+2 trigger chain(7-8일) 종료 신호 — settlement 확인 시 고가치 calibration 이벤트.

---

## 4. GKS BESS Stack 추천 (2026-09-19)

> 출처: bess-optimizer — `reports/daily/bess-stack/2026-09-19.md`
> Stack B: DA Energy-Heavy + Summer ECRS Mandate. SoC 시작: 100 MWh ASSUMED (Rule 7 default).

| HE | Mode | Energy (MW) | ECRS (MW) | NonSpin (MW) | SoC 끝 (MWh) | 비고 |
|---|---|---|---|---|---|---|
| 01-06 | Standby | 0 | 0 | 20 | 100 | OFFPEAK — 9/17 교훈: 야간 DA 충전 회피 |
| 07-09 | Standby/AS | 0 | 15 | 20 | 100 | WEPEAK 시작; ECRS summer Rule 1 |
| **10** | **DA Charge** | **-100** | 0 | 0 | 185 | **덕커브 trough NL 23,716 MW; GKS MCC -$4/MWh** |
| **11** | **DA Charge** | **-18** | 0 | 0 | 200 | **Top-off; NL 25,027 MW** |
| 12-18 | Standby/AS | 0 | 25 | 20 | 200 | Full SoC 유지; HE17 피크 부하 83.2 GW |
| **19** | **DA Discharge** | **+100** | 0 | 0 | 100 | **선셋 램프 NL 59,801 MW (+15.7 GW/2h onset)** |
| **20** | **DA Discharge** | **+80** | 0 | 0 | 20 | **피크 NL 65,135 MW; solar 688 MW** |
| 21-24 | Standby | 0 | 0 | 0 | 20 | SoC 최소치 — 추가 dispatch 불가 |

**충전**: 총 118 MWh 소비 (HE10-11 duck curve trough). **방전**: 총 180 MWh 공급 (HE19-20 선셋 램프).

### Expected Revenue

| 시나리오 | DA Energy (net) | NonSpin | ECRS | 합계 |
|---|---|---|---|---|
| Base (ECRS 청산) | $16,110 | $3,200 | $1,760 | **~$21,070** |
| Base (NonSpin only) | $16,110 | $3,200 | $0 | **~$19,310** |
| Conservative (HE19 $80, HE20 $90) | $11,797 | $3,200 | $0 | **~$15,000** |
| Bull (HE19 $150, HE20 $170; ECRS 청산) | $22,517 | $3,200 | $1,760 | **~$27,500** |

- **Expected total: $19,000 – $21,000** (base; Smartbidder DEGRADED → 범위 이례적으로 광폭)
- vs Smartbidder benchmark: **N/A** (DEGRADED)
- vs 9/17 actual (-$2,231): 충전·방전 정상 실행 시 큰 폭 개선 예상

**핵심 리스크**:
1. RT spike 심화 시(HE19-20 $200-500) DA commitment 기회비용 발생 (현금 손실 아님)
2. Smartbidder 미가용 → 가격 예측 신뢰도 낮아 실현 범위 $15,000-$27,500로 이례적 광폭
3. 시작 SoC 100 MWh ASSUMED — DAM cutoff(10:00 CT) 전 Tenaska PTP에서 실제 SoC 확인 필요

---

## 5. DART Virtual 포지션 (2026-09-19)

> 출처: dart-virtual-trader — `reports/daily/dart-position/2026-09-19.md`
> Advisory-only mode ACTIVE (W28 2026-07-13~). ERCOT 제출 없음. Smartbidder ABSENT Day 55+.

**Net Direction**: INC bias (덕커브 + 오후) + DEC spike (HE20)

| HE | 결정 | 방향 | Hub | MW | P(win) adj | E[P50] $ |
|---|---|---|---|---|---|---|
| 01-09 | SKIP | — | — | 0 | — | — |
| **10** | **ENTER INC** | Short DA / Long RT | HB_NORTH | **15** | ~57% | +$60 |
| **11** | **ENTER INC** | Short DA / Long RT | HB_NORTH | **15** | ~57% | +$60 |
| 12-14 | SKIP | — | — | 0 | — | — |
| **15** | **ENTER INC** | Short DA / Long RT | HB_NORTH | **15** | ~57% | +$58 |
| **16** | **ENTER INC** | Short DA / Long RT | HB_NORTH | **15** | ~59% | +$87 |
| **17** | **ENTER INC** | Short DA / Long RT | HB_NORTH | **15** | ~56% | +$57 |
| 18-19 | SKIP | — | — | 0 | — | — |
| **20** | **ENTER DEC** | Long DA / Short RT | HB_NORTH | **25** | ~67% | +$546 |
| 21-24 | SKIP | — | — | 0 | — | — |

- **총 notional**: 100 MW | **E[P50]**: +$868 est. | **E[confidence-weighted]**: +$608 est. (0.70 quality factor)
- **최대 advisory tail loss (P10)**: ~-$900 est.
- **최고 확신 포지션**: DEC HE20 (NL 65,135 MW = +5,135 MW above 60k Scarcity Cliff gate; solar 688 MW; P adj ~67%; R:R 2.67:1)
- **야간 HE01-09 SKIP**: 9/17 실측 — HE02-04, HE06 모두 DASPP > RTSPP (INC win). 야간 방향 불안정 확인 → 5일 연속 동일 방향 확인 전 SKIP 유지
- **HE19 SKIP**: solar 10,793 MW 잔존 (solar dilution rule) + NL 59,801 MW = gate 199 MW 미달
- **HE21 SKIP**: 9/16 DEC win vs 9/17 INC win — 방향 상충, 추가 관찰 필요
- **T+2 Settlement**: 2026-09-21 (월요일)

---

## 6. Self-Review 요약 (어제 learnings)

> 출처: 4개 에이전트 learnings 파일

### market-analyst (2026-09-17 filed)
- **최대 miss**: 미드데이 가격 $10-30/MWh 예측 vs 실측 HE10-14 $46-148/MWh — duck curve 미형성(solar/wind 약세 가설). 덕커브 진단 시 전제 조건(solar > 25 GW, wind > 12 GW, outage < 11 GW) 검증 필수 (액션 A).
- **개선 확정**: DA/RT 가격 반드시 분리 표기 (교훈 #6). 야간 spread 방향 불확실성 양방향 명시 (교훈 #7 심화, 액션 B).

### congestion-analyst (2026-09-18 filed — Sep 17 flowday review)
- **Directional hit**: 야간·저녁 WEST_TO_NORTH 방향 모두 적중 (HE02-04, HE06, HE21 모두 DA > RT 확인); SOUTH_HOUSTON_IMPORT NEGLIGIBLE 정확.
- **Magnitude miss**: 야간 중앙 추정(-$0.4 to -$0.9/MWh) vs 실현 $0.95-$4.36/MWh (~5x); 저녁 HE21 중앙 추정(-$0.3 to -$0.7/MWh) vs 실현 $10.32/MWh (~15x). 체인 유지 시 저녁 WEST_TO_NORTH λ 체계적 과소 추정 확인.
- **Stage 1 액션**: 야간(HE01-05) vs 저녁 피크(HE18-22) WEST_TO_NORTH lambda 분포 분리; weekday-of-week duck curve tier 피처 추가.

### bess-optimizer (2026-09-17 filed)
- **근본 원인**: Stack C 권고(HE09-11 충전, HE19-20 방전)와 정반대로 실행됨 — HE02-06 야간 DA 충전(권고: idle) + HE21 peak DA 충전(권고: idle). Smartbidder 자율 입찰 가능성 높음.
- **최우선 액션**: Smartbidder DA charge 입찰이 야간/peak 구간에 자율 실행되는지 Tenaska Submissions endpoint 확인; HE18-23 DA purchase 입찰 hard guard rail 설정.
- **오늘 Stack B 반영**: 야간 DA 충전 완전 제거; HE10 duck curve 집중 충전; HE19-20 full SoC 확보 후 방전.

### dart-virtual-trader (2026-09-17 filed)
- **야간 방향 불안정 확인**: 9/16 야간 DEC win vs 9/17 야간 INC win — 2일 만에 방향 역전. 야간 HE01-06 SKIP 규칙 영구 강화 (5일 연속 확인 전 진입 금지).
- **HE21 SKIP 확정**: 9/16 DEC win($164.30) vs 9/17 INC win(+$10.32) — 방향 상충 확인, 세 번째 관찰 전 진입 금지.
- **물리 BESS 충전 방향 정합성**: bess-optimizer와 DART 방향 사전 정합 필요 (process 권고).

---

## 7. Cross-Agent 일관성 체크

| 항목 | market-analyst 콜 | bess-optimizer 콜 | dart-virtual-trader 콜 | 판정 |
|---|---|---|---|---|
| 최고 수익 시간대 | HE19-20 (선셋 램프, RT spike 경보) | HE19-20 DA 방전 (top 2 discharge) | DEC HE20 (최고 확신 포지션) | **일관** |
| 덕커브 시간대 | HE09-12 매우 낮은 가격 ($0-15) | HE10-11 DA 충전 | INC HE10-11 (Short DA/Long RT at HB_NORTH) | **주의 — 노드 차이** |
| 야간 포지션 | 야간 spread 불확실 언급 | HE01-06 전 Standby (9/17 교훈) | HE01-09 전 SKIP | **일관** |
| GR_WEST 급락 리스크 | 피크 타임 2.8 GW 주목 | HE15-18 AS hold 유지 | INC HE15-17 (GR_WEST 약세 → DA premium) | **일관** |

**[주의] HE10-11 덕커브 노드 차이**: bess-optimizer는 GKS 노드에서 DA 충전(Long DA; 유효 DA $2.6-6.1/MWh after MCC)을 권고하는 반면, dart-virtual-trader는 HB_NORTH 허브에서 INC(Short DA/Long RT) 포지션을 권고. 노드가 다르고 dart-virtual-trader는 advisory-only이므로 실행 상충은 없으나, 두 에이전트 모두 덕커브 시간대 DA < RT를 상정(congestion-analyst MCC -$3.5 to -$4.5/MWh가 GKS DA를 추가 할인)하여 방향은 사실상 일치. flag만 기록.

**[일관] HE20 물리 방전 + DART DEC**: bess-optimizer HE20 DA 방전(DA 가격에 매도) + dart-virtual-trader DEC HE20(Long DA/Short RT, RT > DA 예상) — 둘 다 RT > DA를 기대하며 방향 일치. 물리 BESS는 DA 가격을 확정, advisory DART는 RT-DA 스프레드 추가 capture 역할로 상호 보완.

---

## 8. 데이터 품질 / 운영 알림

| 항목 | 상태 | 영향 | 필요 조치 |
|---|---|---|---|
| **Smartbidder** | **DEGRADED — Day 55+** (만료 2026-09-14) | 벤치마크 비교 불가; 가격 예측 없음; P(DA>RT) 없음; AS 가격 없음 | **Ascend rep client_secret 갱신 즉시 요청 (Minsoo: jms2527@gmail.com)** |
| Yes Energy BIDCLOSE | 정상 | 수급 분석 완료 (단독 정량 소스) | — |
| AG2 / Enverus | 미폴 (이번 사이클) | 기상/풍력 2nd-source 검증 불가; CI 확대 | 다음 사이클 폴 재개 |
| Hub-pair LMP | ABSENT ~120th cycle | 허브 basis 추정만 가능 | W3 item 0.10 해결 필요 (99+ days 지연) |
| Tenaska PTP | AVAILABLE (Sep 17 정상) | 실적 데이터 확보 | 9/18 종료 SoC 확인 후 bess-optimizer에 전달 (DAM 10:00 CT 전) |
| Congestion model | Stage 0 (Infrastructure) | ML 모델 미가동; heuristic 전용 | Stage 1 진입 조건 미충족 (disk constraint) |
| Starting SoC (bess-optimizer) | ASSUMED 100 MWh | SoC 오차 시 충전 계획 재조정 필요 | Tenaska PTP에서 9/18 terminal SoC 확인 |
| UNRESOLVED RT dispatch risk | 진행 중 | 2026-06-05 involuntary dispatch ~-$4,520 미확인 | Tenaska/Smartbidder 확인 필요 |

---

*저장 경로: `reports/daily/2026-09-19.md`*
*HTML 경로: `reports/daily/2026-09-19.html`*
*사본: `memory/reporter/history/2026-09-19.md`*
