# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-21)

> 작성: 2026-09-20 07:30 CT (Houston) | for the day starting 2026-09-21 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> CRR: 옥션 시기 아님 — 생략

---

## 1. Yesterday Lookback — 2026-09-19 실적

> [DEGRADED] 2026-09-19 GKS 실적 전체 미취득
> 출처: pnl-manager `reports/daily/pnl/2026-09-19.md`

- **GKS Total Revenue**: N/A — Tenaska 401 Unauthorized (cloud IP Ascend 미화이트리스트) vs Smartbidder Benchmark N/A (MSAL 만료 Day 7, since 2026-09-14)
- **가장 손실 컸던 부분**: 미확인 (데이터 없음). 참조: 2026-09-17 최대 손실 HE18 RT 불일치 −$1,562.65
- **가장 outperform 한 부분**: 미확인 (데이터 없음). 참조: 2026-09-14 DART virtual net +$6,795.34
- **충방전**: UNKNOWN (Tenaska 미취득). 최종 확인 2026-09-17 — Inj 9.92 MWh, Cons 40.93 MWh, cycles 1.15
- **최근 생산 가능 3일 합산** (Sep 14/16/17): +$10,947.51 / 평균 +$3,649.17/day (추세 급락: Sep 17 −$2,231.14)
- **Self-feedback (front/middle 에이전트):**
  - market-analyst: 브리핑 수급 구조(넷로드·GR_WEST 급락·선셋 램프) Yes Energy 단독에서도 정확 식별. 단, Duck curve 전제 체크 + HE18 독립 행 표기 2개 액션 3사이클 연속 미반영.
  - bess-optimizer: Sep 19 Stack B는 Sep 17 교훈 4가지 모두 반영. 실적 미확인(Tenaska 401). Rule 8 RT dispatch mismatch HIGH 리스크 Day 36+ 미해결.
  - dart-virtual-trader: Sep 19 포지션 적중률 검증 불가. Saturday 오후 INC n=1(Sep 16) 단일 analog 의존도 문제. Tenaska 복구 후 Sep 19 HE10-12, HE15-17, HE20, HE21 우선 소급 조회 필요.

---

## 2. D+1 Market View — 2026-09-21 (월요일)

> 출처: market-analyst `reports/daily/market-briefing/2026-09-21.md`
> 단독 소스: Yes Energy BIDCLOSE. Smartbidder DEGRADED Day 7. AG2/Enverus 미폴.

- **월요일 수요 복귀 — 24h 평균 +1 GW**: 24h 평균 69,073 MW (+1,005 MW vs 전일 일요일 68,068 MW). 피크 HE16 = 83,877 MW (전일 HE17 84,286 MW 대비 −409 MW). 상업·산업 부하 복귀 확인; 9월 잔여 여름 열기 지속 중.
- **덕커브 대폭 완화 — 음수 가격 리스크 거의 해소**: 덕 바닥 HE11 넷로드 36,682 MW (전일 일요일 30,390 MW 대비 **+6,292 MW** 개선). 태양광 피크 HE12 28,985 MW. HE09-12 DA 음수 가격 가능성 크게 낮아짐.
- **GR_WEST 풍력 현저 개선**: 일중 최솟값 HE12 1,957 MW (전일 446 MW 대비 **+1,511 MW** 개선). ERCOT 전체 풍력 최솟값 HE13 3,427 MW (전일 1,117 MW 대비 +2,310 MW). 피크 부하 구간 공급 구멍 크기 감소.
- **선셋 램프 여전히 가파름 — HE19-20 RT spike 경보**: HE18→HE20 넷로드 급등 **+11,963 MW** (2시간, 전일 +12,236 MW와 거의 동일). 태양광 HE19 8,325 MW → HE20 525 MW로 붕괴. 9/17 HE18 RT $83.39, 9/14 HE20 RT $112 참조 시 **HE19-20 RT $80-120/MWh 현실적 경보** 유지.
- **10.4 GW 강제정지 지속**: 24h 평균 10,414 MW 정지. 피크 HE16 기준 10,453 MW. 선셋 구간 HE19 9.6 GW. 추가 트리핑 +1-2 GW 시 ORDC scarcity 가격 활성화 경계.
- **Smartbidder 7일째 DEGRADED**: 정량 가격 예측·AS forecast·P(DA>RT) 전무. DA 24h 평균 $50-70/MWh 추정 (정성, 신뢰도 낮음). HE19-20 피크 $80-150+/MWh 정성 경보.

---

## 3. D+1 Congestion / Constraint — 2026-09-21

> 출처: congestion-analyst `reports/daily/congestion/2026-09-21.md`
> Stage 0 provisional. 단독 소스: Yes Energy. Smartbidder ABSENT (~Day 56). Hub-pair LMP ABSENT (~122nd cycle).

**Overall: LOW-CONGESTION Monday**

| Constraint | Hour Range | P(binding) | E[λ\|binding] | Tier | 비고 |
|---|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE10-13 | 8–14% | $12–18/MWh | MILD | NL trough ~36-40 GW; Sep 20 MODERATE(-$2~-$3) 대비 현저 약화 |
| WEST_TO_NORTH_345 | HE01-06 | <5% | $8–12/MWh | NEGLIGIBLE | GR_WEST ~5-6.5 GW 야간; D+2 chain Sep 19 HE24에서 종료 확인 |
| SOUTH_HOUSTON_IMPORT | HE19-21 | <3% | $10–15/MWh | NEGLIGIBLE | NL ramp +12-14 GW; +14,861 MW 비바인딩 하한선 아래 |

**GKS 노드 MCC View (Stage 0 provisional — LOW confidence):**

| Node | E[MCC $/MWh] | P50 / P90 | Primary Hours |
|---|---|---|---|
| **GKS** | −$0.3 to −$0.5 | −$0.2 / −$1.5 | HE10-13 (덕 MILD) — 전일 −$2.0~−$3.0 대비 미미 |
| HB_WEST | −$0.2 to −$0.5 | −$0.1 / −$1.0 | HE01-06 야간 |
| HB_NORTH | ~$0 (기준) | $0 / $0 | — |
| LZ_HOUSTON | +$0.5 to +$1.0 | +$0.3 / +$2.5 | HE18-22 (월요일 WDPEAK 구조적 프리미엄) |

- 전반적 혼잡 성분 미미 — 오늘 dispatch 드라이버는 부하/AS, 전송 제약 아님
- Cap-out HE19 9.6 GW → AS 가격 변동성 리스크 독립적 존재 (전송 제약 없이도 ORDC 가능)
- CI 확대: 단일소스(YES_ENERGY only) — 확률 추정치 ±8-12 ppt

---

## 4. D+1 GKS BESS Recommendation — 2026-09-21

> 출처: bess-optimizer `reports/daily/bess-stack/2026-09-21.md`
> Primary Stack A: RT Spike Energy + Selective AS (WDPEAK-Tuned)
> Starting SoC: ASSUMED 0 MWh (Tenaska DEGRADED — 미검증). Smartbidder DEGRADED Day 7.

| HE | Mode | Energy MW | RegUp | RRS | ECRS | NonSpin | Expected $/h |
|:--:|---|---:|---:|---:|---:|---:|---:|
| 01-09 | Idle / Pre-charge | 0 | 0 | 0 | 0 | 0 | — |
| **10** | **Charge (DA)** | **−100** | 0 | 0 | 0 | 0 | **−$2,000** |
| **11** | **Charge (DA)** | **−100** | 0 | 0 | 0 | 0 | **−$1,500** |
| **12** | **Charge top-off (DA)** | **−35** | 0 | 0 | 0 | 10 | **−$700 + $50 NS** |
| 13 | Hold + AS | 0 | 0 | 20 | 0 | 10 | +$160 RRS + $50 NS |
| 14 | Hold + AS | 0 | 0 | 20 | 0 | 10 | +$160 RRS + $50 NS |
| 15 | Hold + AS | 0 | 0 | 20 | 0 | 10 | +$240 RRS + $70 NS |
| 16 | Hold + AS | 0 | 0 | 20 | 0 | 10 | +$240 RRS + $70 NS |
| 17 | Hold + AS | 0 | 0 | 20 | 0 | 10 | +$240 RRS + $70 NS |
| 18 | Standby | 0 | 0 | 0 | 0 | 10 | +$70 NS |
| **19** | **Discharge (DA)** | **+100** | 0 | 0 | 0 | 0 | **+$10,500** |
| **20** | **Discharge (DA)** | **+83** | 0 | 0 | 0 | 0 | **+$9,960** |
| 21-24 | Idle | 0 | 0 | 0 | 0 | 0 | — |

DA Bid: Charge HE10 ceiling $25 / HE11 ceiling $20 / HE12 ceiling $25 | Discharge HE19 floor $80 / HE20 floor $90

**Expected Total Revenue (시나리오):**

| 시나리오 | 가정 | Energy Net | AS | Total |
|---|---|---|---|---|
| Clean execution | DA 정상 체결, RT 불일치 최소 | +$16,260 | +$1,470 | **~$17,730** |
| Rule 8 partial (50% haircut) | RT 불일치 50% 에너지 수익 상쇄 | +$8,130 | +$1,470 | **~$9,600** |
| Rule 8 severe (~10% net) | Sep 08 캘리브레이션 89% RT 차감 | +$1,626 | +$1,470 | **~$3,100** |

- vs Smartbidder benchmark: **N/A** (DEGRADED Day 7)
- vs 생산일 3일 평균 (+$3,649/day): Clean scenario +385% 상회; Rule 8 severe −15% 하회
- vs Sep 20 Stack A clean ($26,500): −$8,770 낮음 (덕 충전비 $15-20 vs $2-6/MWh, 선셋 NL −1.2 GW)
- **핵심 리스크**: Rule 8 RT dispatch mismatch (HIGH, Day 36+) / SoC 시작값 불확실 / 가격 추정 ±40% (Smartbidder Day 7)
- **Stack B 전환 조건**: Rule 8 HIGH 지속 또는 HE19-20 DA 클리어 리스크 시 → HE19 단독 방전 + HE20-22 NonSpin 83 MW (예상 ~$10,758 clean)

---

## 5. D+1 DART Virtual Position — 2026-09-21

> 출처: dart-virtual-trader `reports/daily/dart-position/2026-09-21.md`
> DEGRADED factor 0.65 적용. Advisory-only (ERCOT 미제출). Smartbidder DEGRADED Day 7.
> Spread rule: spread = DA − RT. positive → INC. negative → DEC.

**Net direction**: INC bias HE15-18 (오후 태양광-피크 패턴) + DEC bias HE19-20 (Scarcity Cliff)
**Total notional**: 135 MW | Active hours: 6/24 (4 INC + 2 DEC, 18 skip)

| HE | Direction | Size MW | Bid $ | P(win) | Exp $ | 주요 근거 |
|---|---|---:|---:|---:|---:|---|
| 01-14 | (skip) | — | — | 50-54% | — | 야간 불안정 / 덕 INC 비경제 / 방향 모호 |
| **15** | **Short DA / Long RT (INC)** | **15** | **$18** | **56%** | **$75** | Sep 16 실측 +$8.88; 태양광 ~20-22 GW RT 억제; HALF SIZE |
| **16** | **Short DA / Long RT (INC)** | **15** | **$22** | **57%** | **$94** | Sep 16 실측 **+$16.08** (최대 INC); 피크 부하 83,877 MW |
| **17** | **Short DA / Long RT (INC)** | **15** | **$20** | **56%** | **$76** | Sep 16 실측 +$8.57; 피크 플래토 83,839 MW |
| **18** | **Short DA / Long RT (INC)** | **15** | **$20** | **55%** | **$58** | Sep 16 실측 +$10.80; 경계선 신호 — HALF SIZE |
| **19** | **Long DA / Short RT (DEC)** | **35** | **$130** | **63%** | **$485** | Sep 16 실측 **−$42.99**; NL 63,990 MW; 9.6 GW 정지 |
| **20** | **Long DA / Short RT (DEC)** | **40** | **$140** | **64%** | **$973** | Sep 16 실측 **−$102.04**; NL 최고 68,296 MW; **FULL SIZE** |
| 21-24 | (skip) | — | — | 50-52% | — | HE21 방향 불안정 (Sep 16 DEC vs Sep 17 INC 상충) |

- **Expected PnL (gross)**: ~$1,761 | **Confidence-weighted (×0.65 DEGRADED)**: ~**$1,145**
- **HE10-14 duck INC SKIP 근거**: NL MILD (36,682 MW) — Sep 16 HE10-11 실측 스프레드 +$0.29, +$0.87 비경제적
- **단일 analog 한계**: Sep 16(WDPEAK) 단독 근거. Smartbidder P(DA>RT) 없음. CI ±8-12 ppt

---

## 6. CRR Opportunities

> 옥션 시기 아님 — 생략.

---

## 7. Watch Items (cross-agent)

**일관성 확인 및 모순 Flag:**

1. **[일관] HE19-20 방향 3-agent 완전 합치**: market-analyst RT spike 경보 HE19-20 → bess-optimizer DA 방전 HE19-20 (HE20 PRIMARY) → dart-virtual-trader DEC (Long DA/Short RT) HE19-20 (HE20 FULL SIZE). 3개 에이전트 동일 시간대, 동일 방향. 이상 없음.

2. **[일관] bess-optimizer Top discharge HE19(Secondary) + HE20(Primary) vs dart HE19(35 MW) + HE20(40 MW, FULL SIZE)**: 두 에이전트 모두 HE20을 최고 기회로 판단하고 HE19>HE20 우선순위 역시 동일. 일관.

3. **[일관 — 서로 다른 의사결정 도구] bess-optimizer HE10-12 DA 충전 vs dart-virtual-trader HE10-12 INC SKIP**: bess-optimizer는 물리 BESS 충전(덕 저가 에너지 매수). dart-virtual-trader는 덕 INC(Short DA/Long RT) SKIP — 이유: Sep 16 MILD 덕에서 INC 스프레드 +$0.29~+$0.87 비경제적. 오늘 덕이 더 얕으므로 INC 스프레드 더 작을 가능성. 두 의사결정은 다른 상품(물리 에너지 vs 가상 포지션)으로 상충 아님.

4. **[주의 — 수치 차이] market-analyst 부하 피크 HE16 vs bess-optimizer/dart 가격 피크 HE19-20**: market-analyst 총부하 피크 HE16(83,877 MW) vs bess-optimizer/dart 가격 최고 시간 HE19-20. ERCOT 정상 패턴(gross load peak ≠ price peak; 선셋 순부하 급등이 RT spike 야기). 모순 아님. 단, bess-optimizer의 Hold 전략(HE13-18 AS-only)과 dart의 INC 포지션(HE15-18)이 동시 운용 — **물리 BESS DA Hold + DART INC는 별개 계좌로 병행 가능, 충돌 없음**.

5. **[FLAG — P0] Smartbidder DEGRADED Day 7 누적 영향**: bess-optimizer 가격 추정 불확실성 ±40%, dart-virtual-trader CI ±8-12 ppt, congestion-analyst 단일소스 CI 확대, pnl-manager benchmark N/A 7일 연속. **전체 에이전트 의사결정 품질 구조적 저하 중 — Smartbidder client_secret 즉시 갱신 최우선**.

6. **[FLAG — P0] Tenaska PTP 만성 401**: Sep 18-19 실적 공백 2일 누적(전체 DEGRADED 기간 Sep 12-13, 15, 18-19 합계 6일). bess-optimizer Starting SoC 불확실 → HE10-12 충전 계획 오류 가능성. **사용자 로컬/VPN 즉시 실행 또는 Ascend rep IP whitelist 등록 P0**.

---

## 8. Self-Feedback Summary (Front/Middle 4개 에이전트)

> 출처: memory/<agent>/learnings/ 파일. 취합·요약만 — 자체 판단 추가 없음.

**market-analyst** (`memory/market-analyst/learnings/2026-09-19.md`):
브리핑 수급 데이터 구조 식별 정확(Yes Energy 단독 가능). Duck curve 전제 체크(Solar>25GW/Wind>12GW/Outage<11GW) + HE18 독립 행 표기 2개 개선 액션이 Sep 17 도출 이후 3사이클 연속 미반영 — 구조적 습관 변경 필요. AG2/Enverus 주말 미폴 문제 지속(액션 3 신규 추가).

**congestion-analyst** (`memory/congestion-analyst/learnings/2026-09-20.md`):
D+2 chain termination (Sep 19 HE24 SCI 0.321) 구조적 CONFIRMED — 4연속 D+2 carry-in/termination 예측 정확(높은 신뢰도로 Stage 1 유지 결정). Sep 19 Saturday SEVERE duck curve(NL 23,715 MW) 결산 데이터 미취득 — Stage 0 최고 가치 소급 조회 대기. Saturday WEPEAK duck discount 방향 불확실 (SEVERE 이벤트에서 Saturday 부하가 Sunday보다 높은 경우 discount 방향 역전 가능) — Stage 1 설계 시 요일-부하 상호작용 feature 검토 필요.

**bess-optimizer** (`memory/bess-optimizer/learnings/2026-09-19.md`):
Sep 19 Stack B는 Sep 17 교훈 4가지(야간 Idle, 덕 집중 충전, 선셋 전 Full SoC 유지, DA 우선 방전) 모두 설계에 반영. 실적 미확인(Tenaska 401). Rule 8 RT dispatch mismatch HIGH 리스크 — 2회 self-review 연속 미해결(June 05 초기 확인, Sep 17 재확인). 권고: 매일 추천에 "Prohibited Bid Slots" 섹션 추가 → 운영팀 수동 차단.

**dart-virtual-trader** (`memory/dart-virtual-trader/learnings/2026-09-19.md`):
Sep 19 포지션 적중률 전면 검증 불가(Tenaska 401). Scarcity Cliff DEC(HE20) 구조 신뢰도는 유지(2/2 과거 win, Sep 8 + Sep 16). Saturday 오후 INC(HE15-17)는 Sep 16 평일 단일 analog 의존 — Saturday DOW 효과 미검증. Tenaska 복구 후 Sep 19 HE10-12, HE15-17, HE20, HE21 스프레드 즉시 소급 조회 우선순위 1번.

---

*저장: `reports/daily/2026-09-21.md` / `reports/daily/2026-09-21.html`*
*사본: `memory/reporter/history/2026-09-21.md`*
