# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-09-30)

> 작성: 2026-09-29 07:30 CT (Houston) | for the day starting 2026-09-30 00:00 CT
> 출처 에이전트: market-analyst · congestion-analyst · bess-optimizer · dart-virtual-trader · pnl-manager
> 요일: 수요일 (WDPEAK HE07-22 / OFFPEAK HE01-06, HE23-24)

---

## DEGRADED DATA 항목 (상단 고지)

| 항목 | 상태 | 상세 |
|---|---|---|
| Tenaska PTP (GKS 실적) | FAILED — HTTP 401 | Cloud IP 미화이트리스트. 2026-09-18 이후 11 flowday 연속 미취득. |
| Smartbidder MSAL | FAILED — client_secret 만료 Day 16+ | 2026-09-14 이후 전 가격예측·P(DA>RT)·AS MCP 미가용. |
| recommend_as_position.py | ABSENT | AS playbook prior 없음 — full self-judgment mode. |
| P&L 섹션 | FULLY DEGRADED | 2026-09-28 GKS 실적 미취득. 최근 확인 데이터: 2026-09-17 (총 −$2,231.14). |
| Market/Congestion/BESS/DART | DEGRADED-INPUT | Yes Energy 단일 소스. 방향 HIGH 신뢰 / 가격 크기 LOW 신뢰 (±30-40%). |

---

## 1. Yesterday Lookback — 2026-09-28 (FULLY DEGRADED)

> 출처: pnl-manager (`reports/daily/pnl/2026-09-28.md`)

- **GKS Total Revenue**: N/A — Tenaska 401 (cloud IP 미화이트리스트)
- **vs Smartbidder benchmark**: N/A — MSAL 만료 Day 16+
- **가장 손실 컸던 부분**: 데이터 없음
- **가장 outperform 한 부분**: 데이터 없음
- **충방전**: UNKNOWN — 배터리 상태 미파악. 최근 확인 (2026-09-17): Inj 9.92 MWh, Cons 40.93 MWh
- **마지막 확인 실적**: 2026-09-17 flowday 합계 **−$2,231.14** (11 flowday 전)

**Self-feedback (전일 비교 불가):**

| 에이전트 | 2026-09-29 사이클 self-review 요약 |
|---|---|
| market-analyst | 산출물 제공. Yes Energy 단일 소스 기반. AG2/Enverus 미호출. 가격 view 방향성 기재. |
| congestion-analyst | Stage 0 provisional. Sep 30 SEVERE duck + VERY HIGH overnight GR_WEST — Sep 2026 WDPEAK 시리즈 최강 혼잡 신호. |
| bess-optimizer | Sep 17 Rule 8 RT dispatch 불일치 (-$2,231) 여전히 미해결. Rule 7 SoC=100 MWh 가정 사용. Oct 1 ECRS 만료 플래그. |
| dart-virtual-trader | INC 체제(21.5 GW avg) 첫 전면 운영. SEVERE duck INC 사이즈 기준 신규 정립. DEGRADED Day 15+ 하한 57%로 강화. |
| pnl-manager | Tenaska 401 + Smartbidder MSAL 만료로 전 데이터 미취득. Sep 18-28 11 flowday 연속 미확인. |

---

## 2. D+1 Market View — 2026-09-30 (수요일)

> 출처: market-analyst (`reports/daily/market-briefing/2026-09-30.md`)
> 데이터: Yes Energy DAM Bidclose PRODUCTION. Smartbidder DEGRADED — 가격 방향만, 정량 없음.

- **고풍력 INC 체제**: 24h 평균 풍력 **21,515 MW** — 9/26 (9,926 MW) 대비 +11,589 MW, Sep 2026 WDPEAK 최강 풍황. GR_WEST 야간 최고 HE03 **16,481 MW** (SCI 0.552, Sep 2026 series 최고).

- **SEVERE Duck Curve**: NL 최저 **HE11 23,195 MW** (태양광 19,678 MW + 풍력 24,619 MW 동시 최대). EXTREME 경계(22,000 MW) 대비 1,195 MW 상방. HE10-13 음전력/근사 영가격 현실적. BESS 충전 핵심 창.

- **Evening Ramp 정점 HE18→HE19**: 단일시간 순부하 급등 **+6,950 MW** (태양광 -7,973 MW 절벽 + GR_WEST 지속 약화). HE20 NL **59,723 MW** — 일중 최고, scarcity cliff(60k MW) 277 MW 이내.

- **대형 아웃티지 급증**: 24h 평균 **12,809 MW** (9/26 9,915 MW 대비 +2,894 MW). 추계 강제·계획 정비 시즌 본격화. HE18-20 잔존 아웃티지 12,308-12,594 MW — 저녁 spike 강도 결정 요인.

- **가격 방향 (방향성만, 정량 없음)**: HE01-09 저-중저 (충전 최적). HE10-13 매우 저 (음전력 가능). HE14-17 저→고 (방전 준비). **HE18-20 최고 (spike, 방전 핵심)**. HE21-22 고→중. HE23-24 중저 (충전 전환).

- **데이터 주의**: Smartbidder MSAL 만료, AG2/Enverus 미호출. 가격 view 전량 Yes Energy 수급 추론. 모든 가격 수치 ±30-40% 불확실성.

---

## 3. D+1 Congestion / Constraint — 2026-09-30

> 출처: congestion-analyst (`reports/daily/congestion/2026-09-30.md`)
> Stage 0 provisional. Single-source YES_ENERGY. CI ±8-12 ppt. LOW decision weight 적용 필수.

### Top 3 Binding Constraints

| # | 제약 | HE 범위 | P(binding) | E[λ\|binding] $/MWh | Tier | 비고 |
|---|---|---|---|---|---|---|
| 1 | **DUCK_CURVE_MIDDAY** | HE10-12 | **57-72%** | $30-45 | SEVERE | NL trough 23,195 MW HE11; GR_WEST 14-15 GW 동시 활성 — Dual stressor (Sep 2026 유례없는 조합) |
| 2 | **WEST_TO_NORTH_345** | HE01-06 | **35-50%** | $25-38 | VERY HIGH | GR_WEST 15,416-16,481 MW ALL 6시간 15k MW 이상 — Sep 2026 WDPEAK series 최고 overnight |
| 3 | **PANHANDLE_EXPORT** | HE01-06 | **18-32%** | $15-25 | LOW-MEDIUM | Sep 2026 WDPEAK 최초 Panhandle threshold(15k MW) 6시간 연속 초과 |

### GKS 노드 MCC View

| 시간대 | E[MCC $/MWh] | 주요 드라이버 |
|---|---|---|
| HE10-12 (duck) | **-$3.0 to -$5.0** | Dual stressor: 태양광 curtailment + GR_WEST 서풍 export 동시 |
| HE01-06 (overnight) | -$2.0 to -$3.5 | WEST_TO_NORTH_345 VERY HIGH |
| HE18-21 (evening) | ~$0 to +$0.5 | SOUTH_HOUSTON_IMPORT P(binding) **<3% NEGLIGIBLE** |

- **D+2 (Oct 1) continuity**: NOT triggered — HE24 GR_WEST 6,231 MW (SCI 0.209, FAR BELOW 0.350 threshold).

---

## 4. D+1 GKS BESS Recommendation — 2026-09-30

> 출처: bess-optimizer (`reports/daily/bess-optimizer/2026-09-30.md`)
> 전략: Stack A (Concentrated Duck Charge + DA Discharge). Data quality: DEGRADED-INPUT.
> 특이사항: Rule 1 ECRS 여름 mandate 최종일 (Jun 1 – Sep 30). Oct 1부터 ECRS 기본 제외.

### 스케줄 테이블 (Stack A Primary)

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | SoC End MWh |
|:--:|---|:---:|:---:|:---:|:---:|:---:|:---:|:---:|
| 01-06 | Idle / AS | 0 | 0 | 0 | 0 | 0 | 80 | 100 |
| 07-09 | AS Only | 0 | 0 | 0 | 0 | 15 | 65 | 100 |
| **10** | **Charge DA** | **-100** | 0 | 0 | 0 | 0 | 0 | **185** |
| **11** | **Charge DA** | **-18** | 0 | 0 | 20 | 15 | 0 | **200** |
| 12-18 | Hold / AS | 0 | 0 | 0 | 20 | 50→30 | 30→20 | 200 |
| **19** | **Discharge DA** | **+100** | 0 | 0 | 0 | 0 | 0 | **100** |
| **20** | **Discharge DA** | **+100** | 0 | 0 | 0 | 0 | 0 | **0** |
| 21-24 | Idle | 0 | 0 | 0 | 0 | 0 | 0 | 0 |

*Energy 부호: 음수=충전(소비), 양수=방전(공급)*

### 기대 수익

| 항목 | 금액 | 신뢰도 |
|---|---|---|
| Net Energy Margin (HE19-20 discharge - HE10-11 charge) | $19,856 | DEGRADED (0.80x haircut 적용) |
| Total AS (ECRS + RRS + NonSpin) | $6,765 | DEGRADED |
| **TOTAL EXPECTED** | **~$26,621** | **DEGRADED ±35%** |
| Sensitivity range | $17,300 – $35,900 | LOW confidence |
| vs Smartbidder benchmark | N/A — Day 16+ | — |

- **DA Bid 설정**: 충전 HE10 ceiling $25/MWh, HE11 ceiling $15/MWh. 방전 HE19 floor $50/MWh, HE20 floor $60/MWh.
- **핵심 risk**: Rule 8 RT dispatch 불일치 미해결 (Sep 17 -$2,231 원인 미확인). SoC 초기값 100 MWh 가정 (Rule 7, Tenaska 미가용).
- **PROHIBITED BID SLOTS**: HE01-09 energy, HE12-18 energy, HE21-24 energy (Rule 8).

---

## 5. D+1 DART Virtual Position — 2026-09-30

> 출처: dart-virtual-trader (`reports/daily/dart-virtual/2026-09-30.md`)
> Advisory-only mode ACTIVE. Smartbidder DEGRADED Day 16. DEGRADED factor 0.65 적용.

### 포지션 요약

- **Net direction**: INC bias (6 INC + 3 DEC = 9 active positions)
- **Total notional**: 152 MW (INC 92 MW + DEC 60 MW)
- **Expected PnL**: ~$1,521 gross → ~$989 confidence-weighted (×0.65)
- **Wind regime**: INC (24h avg 21,515 MW ≥ 18,000 MW threshold)
- **Advisory-only**: 모든 포지션 ERCOT 미제출

### 포지션 테이블

| HE | 방향 | 크기 MW | DA Bid $ | P(win) | E[gross $] | 핵심 근거 |
|:--:|---|:---:|:---:|:---:|:---:|---|
| 01-09 | (skip) | — | — | ~50-53% | — | 야간 불안정 / 전환기 |
| **10** | INC (Short DA) | **15** | $20 | 58% | $87 | Duck 진입; NL 하락 방향 |
| **11** | INC (Short DA) | **20** | $12 | **63%** | **$214** | SEVERE duck 23,195 MW; P(DUCK binding) 57-72%; **최고 INC 신뢰도** |
| **12** | INC (Short DA) | **15** | $18 | 59% | $106 | Duck 피크대; 태양광 21,828 MW + 풍력 24 GW |
| **13** | INC (Short DA) | **12** | $22 | 57% | $62 | Duck 후반; 최소 사이즈 탐색 |
| 14 | (skip) | — | — | 56% | — | DEGRADED Day 16 기준(57%) 미달 |
| **15** | INC (Short DA) | **15** | $48 | 57% | $77 | 태양광+고풍황 이중 RT 억제 |
| **16** | INC (Short DA) | **15** | $58 | 58% | $87 | 태양광 20,351 MW + 풍력 20,626 MW |
| 17-18 | (skip) | — | — | ~51-52% | — | INC/DEC 전환 경계선 — 항상 skip |
| **19** | DEC (Long DA) | **20** | $72 | 60% | $264 | HE18→HE19 NL +6,950 MW; 태양광 4,856 MW→소멸; MED-HIGH conviction |
| **20** | DEC (Long DA) | **25** | $85 | **63%** | **$473** | NL 59,723 MW 일중 최고; scarcity cliff 277 MW 이내; **최고 DEC 신뢰도** |
| **21** | DEC (Long DA) | **15** | $58 | 56% | $151 | NL 58,364 MW + 12,609 MW 아웃티지; 탐색 포지션 HALF SIZE |
| 22-24 | (skip) | — | — | ~50-53% | — | OFFPEAK / DEC 신호 약화 |

---

## 6. CRR Opportunities — N/A

crr-trader 산출물 미도착 (이번 사이클 CRR 옥션 주기 해당 없음 또는 미실행). 생략.

---

## 7. Watch Items (Cross-Agent Consistency Check)

| 상태 | 항목 | 내용 |
|---|---|---|
| CONSISTENT | **Duck charge 시간대** | market-analyst(HE10-13 충전 핵심) → bess-optimizer(HE10-11 DA Charge) → dart-virtual-trader(HE10-13 INC). 3개 에이전트 동일 방향. |
| CONSISTENT | **저녁 방전 최고점 HE19-20** | market-analyst(HE19-20 최고 spike) → bess-optimizer(HE19-20 DA Discharge +100MW each) → dart-virtual-trader(HE19-20 DEC 최고 신뢰). 3개 에이전트 일치. |
| CONSISTENT | **SEVERE duck + dual stressor** | market-analyst(NL trough 23,195 MW), congestion-analyst(DUCK_CURVE 57-72%), bess-optimizer(GKS MCC -$3/-$5), dart-virtual-trader(HE11 INC 20MW). 4개 에이전트 동일 구조 인식. |
| FLAG | **HE18 방전 시점 차이** | market-analyst 표에서 HE18 = "방전 핵심" 표기 → bess-optimizer HE18 = Hold/AS (에너지 방전 없음; HE19-20 집중을 위해 SoC 보존). 1시간 차이. 모순 아님 — bess-optimizer가 HE19-20 집중 전략 선택한 이유 명시. 검토 불필요. |
| NOTE | **DA vs RT 전략 차이 (HE19-20)** | dart-virtual-trader DEC = RT > DA 예상 (spread < 0). bess-optimizer도 "Spread = DA-RT expected negative (RT likely exceeds DA)" 인정하나 Rule 6 LOW 조건에서 DA 확정 선택. 상충 아님 — 포지션 목적 상이 (dart: 방향성 베팅; bess: 실물 수익 확정). |
| NOTE | **INC 충전 시 DA 비용 구조** | dart-virtual-trader HE10-11 INC = DA > RT 예상. bess-optimizer는 DA에서 충전. DA > RT 시 DA 충전 비용이 RT 충전보다 높음. 단, DA 가격 절대값($5-20/MWh)이 낮아 경제성 유지. bess-optimizer가 실행 확실성 이유로 DA 선택 명시. |
| CONSISTENT | **데이터 degraded 공유 인식** | market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader 모두 Yes Energy 단일 소스 + Smartbidder/Tenaska 미가용 명시. |

---

## 8. Self-Feedback Summary (Front/Middle 에이전트)

> 출처: `memory/bess-optimizer/learnings/2026-09-29.md`, `memory/dart-virtual-trader/learnings/2026-09-29.md`

**bess-optimizer** (2026-09-29 learnings):
- Sep 30 전략 핵심 결정 3가지: (1) Rule 6 LOW → 순수 DA 방전 (Sep 26 Hybrid와 다름). (2) ECRS 최대 50 MW — 만료 전 마지막 날 최대 활용. (3) 야간 GR_WEST 16.5 GW에도 에너지 충전 거부 — 50 MWh SoC 보존으로 duck 창($5-10/MWh) 경제성 우선.
- Rule 8 RT dispatch 불일치(Sep 17 -$2,231 원인) 여전히 미확인. 모든 PROHIBITED BID SLOTS 명시 지속.
- Oct 1 ECRS 기본 제외 플래그 발동 — 다음 사이클 ECRS default OFF.

**dart-virtual-trader** (2026-09-29 learnings):
- INC 체제(avg ≥ 18,000 MW) 첫 전면 운영(21,515 MW). Sep 26 DEC 체제(9,926 MW) 대비 구조 완전히 다름.
- SEVERE duck INC 사이즈 기준 신규 정립: SEVERE(22k-27k MW) → HE11 15-20 MW; EXTREME(<22k MW) → 20-25 MW.
- DEGRADED Day 15+ half-size 진입 하한 57%(기존 55%)로 강화. HE14(56%) skip, HE13(57%) 최소 사이즈 12 MW.
- HE21 DEC 탐색 포지션 첫 추가 — 결과 추적 후 기준 정립 예정.

**market-analyst** (self-review 별도 파일 미제공 — 이번 사이클):
- Yes Energy 단일 소스 한계 명시. AG2/Enverus 미호출. Smartbidder 가격예측 불가.

**congestion-analyst** (self-review 별도 파일 미제공 — 이번 사이클):
- Stage 0 provisional — P(binding) CI ±8-12 ppt. Hub-pair LMP 130+ cycle 미수집 지속 (W3 item 0.10 critically overdue).

---

*저장: `reports/daily/2026-09-30.md` | `reports/daily/2026-09-30.html`*
*memory 사본: `memory/reporter/history/2026-09-30.md`*
*reporter | 순수 취합 — 자체 분석·판단 추가 없음*
