# ERCOT Daily Report — D+1 2026-10-06 [DEGRADED CYCLE]

**Generated**: 2026-10-05 07:30 CT | **Cycle Status**: ALL DATA SOURCES DEGRADED
**D+1 Flowday**: Monday 2026-10-06 (WDPEAK HE07-22 / OFFPEAK HE01-06, HE23-24)
**Sources**: pnl-manager, market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader

---

## Data Quality Alert

**3개 소스 전체 장애 지속 중 (P0)**:
- **Tenaska PTP**: HTTP 401 Unauthorized — cloud IP not whitelisted (Ascend). Sep 18 ~ Oct 4 총 17 flowday 실적 미확인. Day 21+ 지속.
- **Smartbidder MSAL**: client_secret 만료 (AADSTS7000222) — Day 22+ (2026-09-14 이후). 가격 예측, P(DA>RT), AS MCP 전체 소실.
- **Yes Energy**: rate-limited — Oct 1~5 총 5일 공백. DAM bidclose 미수신.

**P0 즉시 조치 필요**: Ascend rep에 (1) Smartbidder client_secret 즉시 갱신, (2) cloud IP whitelist 등록 요청. Yes Energy rate-limit 원인 조사.

---

## 1. 어제 실적 (D-1: 2026-10-04)

**[FULLY DEGRADED]** — Tenaska PTP HTTP 401 + Smartbidder MSAL 만료로 2026-10-04 실적 전체 N/A.

| 항목 | GKS 실적 | Smartbidder 벤치마크 | Delta |
|---|---|---|---|
| DA Energy | N/A (Tenaska 401) | N/A (MSAL 만료) | N/A |
| RT Energy | N/A | N/A | N/A |
| AS (전체) | N/A | N/A | N/A |
| DART Virtual | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** |

**최종 확인 실적**: 2026-09-17 flowday — Total **-$2,231.14**
(DA Energy -$8,995.80 / RT Energy +$6,105.11 / Non-spin +$659.55 / DART Virtual -$976.13)

**7일 이동평균** (최근 7개 확인 flowday 기준, 비연속): **$4,305/day**
(Sep 8~Sep 17 구간 7일, 401 미확인 days 제외)

미회수 flowday: 2026-09-18 ~ 2026-10-04 = 17일 연속 공백.

---

## 2. D+1 시황 (2026-10-06 전망)

**[DEGRADED]** — 모든 수치 추정치 (Yes Energy rate-limited, Smartbidder MSAL 만료 Day 22+). 기준: 2026-09-30 최종 실측 + 10월 초 계절성 + 월요일 보정.

- **수요**: 24h avg **~62,500-64,500 MW** (9/30 수요일 69.3 GW 대비 -4~7 GW). 피크 HE15-17 **~70-75 GW**. 10월 첫째 주 기온 하락(휴스턴 ~80°F)으로 냉방 수요 급감. Columbus Day (연방 공휴일)이나 ERCOT 산업 수요 영향 미미.
- **태양광**: 피크 HE12-13 **~19-22 GW** (9/30 실측 23.8 GW 대비 하락, 추분 이후 일사각 저하). 일몰 앞당겨져 선셋 램프 HE18 집중.
- **풍력**: 24h avg **~13-17 GW** (9/30 cold front 직후 21.5 GW에서 평균 회귀 예상). GR_WEST overnight ~7-10 GW avg. **핵심 불확실성** — 실제 4 GW 편차에 따라 미드데이 가격 $5-25/MWh로 2배 차이 가능.
- **순부하 (Net Load)**: 미드데이 HE11-12 최저 **~26-32 GW** (덕커브 MODERATE-MILD, SEVERE 아님). 저녁 HE19-20 최고 **~52-56 GW**. Evening ramp HE17→HE20 +13 GW.
- **DA 에너지 가격 (추정)**: 24h avg **$28-38/MWh** (여름 $50-80 대비 구조적 하락). HE1-9 충전 구간 $12-25. **HE19-20 선셋 스파이크 $60-120/MWh** (방향은 구조적, 절대 레벨 불확실). 신뢰도: 낮음.
- **AS 가격 (방향, 추정)**: RRS $3-7/MWh, ECRS $5-12/MWh (가을 풍력 변동성 반영), NonSpin $1-4/MWh. P(DA>RT) ~45-55% — 방향 불분명.

---

## 3. 혼잡·전송 제약

**[DEGRADED — Stage 0 provisional]** — 5일 데이터 공백 (Oct 1-5). 전 추정치 CI ±15-20 ppt. Yes Energy/Enverus/Smartbidder 미가용.

### Top 3 Binding Constraints

| 순위 | 제약 | 시간대 | P(binding) | E[λ\|binding] | Tier | 비고 |
|---|---|---|---|---|---|---|
| 1 | DUCK_CURVE_MIDDAY | HE10-13 | 12-22% | $15-25/MWh | MODERATE-MILD | Oct 태양광 하락으로 9월 SEVERE 대비 2단계 완화; NL trough ~28-36 GW |
| 2 | WEST_TO_NORTH_345 | HE01-06 | 10-20% | $18-28/MWh | LOW-MEDIUM | 가을 풍황 시작; GR_WEST overnight ~8-12 GW; SCI ~0.27-0.40 |
| 3 | WEST_TO_NORTH_345 | HE22-24 | 8-15% | $15-22/MWh | LOW | 야간 늦은 풍력 증가 가능성; STWPF 없이 불확실 |

**SOUTH_HOUSTON_IMPORT (HE17-20)**: NEGLIGIBLE (<4%) — 10월 기온 보통, NL ramp ~6-10 GW (binding floor +14,861 MW 대비 현저히 낮음).

### GKS 노드 MCC 뷰 (방향만, 신뢰도 VERY LOW)

| 구간 | E[MCC] | 주요 드라이버 |
|---|---|---|
| HE10-13 | -$0.3 to -$1.5/MWh | Duck curve MODERATE; 충전 인센티브 소폭 |
| HE01-06 | -$0.3 to -$0.8/MWh | WEST_TO_NORTH LOW-MEDIUM |

**Hub-pair basis (HB_WEST → HB_NORTH)**: HE01-06 **-$1.5 to -$3.0/MWh** (9/30의 -$3.0~-$5.5/MWh 대비 완화).

---

## 4. GKS BESS 운용 제안

**[DEGRADED — LOW confidence across all figures]** | Asset: GKS_BESS_RN 100 MW / 200 MWh

**전략**: Stack A — 야간 충전 + ECRS-heavy AS Hold + 저녁 방전 + RT 재충전

| 구분 | 시간대 | 내용 |
|---|---|---|
| 충전 (야간) | HE01-02 | -60 MW / -50 MW, SoC 100→200 MWh, ≤$22/$20 ceiling |
| AS Hold | HE03-18 | ECRS 20-50 MW (미드데이 최대), NonSpin 50-70 MW (야간), RRS 10 MW (HE14-18) |
| 방전 (핵심) | HE19-20 | +84 MW (HE19, ≥$60 floor) / +100 MW (HE20, ≥$65 floor) |
| RT 재충전 | HE22-24 | -80/-50/-30 MW, SoC ~0→148 MWh |

**예상 수익 (추정)**: 중간값 **~$15,100** (범위: $10,000-$22,000)

| 항목 | 수량 | 단가 | 수익 |
|---|---|---|---|
| DA Energy 충전비 (HE01-02) | 110 MWh | $17/MWh | -$1,870 |
| DA Energy 방전 HE19 | 84 MWh | $72/MWh | +$6,048 |
| DA Energy 방전 HE20 | 100 MWh | $78/MWh | +$7,800 |
| RT 재충전비 (HE22-24) | 160 MWh | $20/MWh | -$3,200 |
| ECRS AS (HE03-18) | ~480 MWh | $7/MWh | +$3,360 |
| NonSpin AS (HE03-18 + 23-24) | ~1,080 MWh | $2.5/MWh | +$2,700 |
| RRS AS (HE14-18) | 50 MWh | $5/MWh | +$250 |
| **Total** | | | **+$15,088** |

vs Smartbidder benchmark: **N/A** (MSAL 만료 Day 22+)
vs Sep 30 ($26,621): **-43%** — 10월 계절적 에너지 가격 하락 반영

**SoC 체크포인트**: Start 100.0 → HE02 end 200.0 → HE20 end ~0.4 → HE24 end ~148.0 MWh

**핵심 리스크**:
- SoC 초기값 ASSUMED (Rule 7, 100 MWh) — Tenaska 401로 실제 미확인. 실제 SoC < 50 MWh면 충전 창 HE09-10 추가 필요.
- HE19-20 DA < $60/MWh (고풍력 + 저부하 시 수익 $5,000+ 감소 가능)
- RT spike > DA 시 DA-primary 전략에서 upside 포기 (Rule 6 LOW 결정, SOUTH_HOUSTON_IMPORT NEGLIGIBLE)

**Reg-Up/Reg-Down**: DEGRADED 조건에서 제외 (실시간 제어 확인 불가).
**ECRS 포함 근거**: 여름 mandate 만료(Sep 30) 후 10월 풍력 변동성 explicit trigger 적용.

---

## 5. DART Virtual

**결정: 전 24시간 NO_BID**

Day 22+ DEGRADED 패널티 -6 ppt 적용으로 조정 P(win) 임계값 57% 달성을 위한 raw P(win) ≥ 63% 요구. 전 시간대 최대 adj ~51% — 임계값 미달.

| 신호 | 시간대 | Raw P(win) | Adj P(win) | 결정 |
|---|---|---|---|---|
| INC (덕커브 MODERATE-MILD) | HE10-12 | ~54-57% | ~48-51% | NO_BID (watchlist) |
| DEC (저녁 스파이크) | HE19-20 | ~53-57% | ~47-51% | NO_BID (watchlist) |
| INC (W2N overnight) | HE01-06 | ~50-52% | ~44-46% | NO_BID |

**구조적 사유**: 여름 Scarcity Cliff gate (NL ≥ 60,000 MW)가 10월 NL ~52-56 GW 환경에서 미충족. 10월용 DEC gate 미수립 (model gap). Advisory-only mode 유지 (ACTIVE since 2026-07-13 W28).

---

## 6. Self-Review 요약

| 에이전트 | 핵심 takeaway |
|---|---|
| **market-analyst** | 추정치 방향성(부하 하락, evening ramp 구조 유지)은 합리적이나, 가격 절대 레벨 신뢰도 낮음(±$10 폭); 풍력(13-17 GW)이 최대 불확실성 단일 변수; Smartbidder 갱신이 전체 인프라 복구의 P0 |
| **congestion-analyst** | CI ±15-20 ppt 확대 적절; Stage 0 이행 blocked (disk capacity / W3 item 0.10 미착수); WEST_TO_NORTH가 10월 primary 제약으로 부상, SOUTH_HOUSTON_IMPORT는 NEGLIGIBLE tier 전환 |
| **bess-optimizer** | 10월 구조 전환 반영 (에너지 스프레드 ~40% 축소, ECRS 상대 비중 증가); 5일 공백 ~$60k 미최적화 추정; ECRS 포함 Oct explicit trigger 수립 (vs 여름 mandate) |
| **dart-virtual-trader** | 여름 Scarcity Cliff (NL ≥ 60k MW) 10월 미적용 확인; Day 22+ 패널티 -6 ppt 확정; Oct DEC 게이트 미수립 — 첫 Oct 2026 실측 후 즉시 신설 필요 |

---

## 7. Watch Items (cross-agent 일관성)

- market-analyst: 최고가 HE19-20 / bess-optimizer: 방전 핵심 HE19-20 → **일관**
- market-analyst: ECRS $5-12/MWh / bess-optimizer: $7/MWh 중간값 적용 → **일관**
- congestion-analyst: SOUTH_HOUSTON_IMPORT NEGLIGIBLE / bess-optimizer: Rule 6 LOW (DA-primary) → **일관**
- market-analyst: 풍력 avg 13-17 GW / dart-virtual-trader: MODERATE wind regime (방향성 불분명) → **일관**
- congestion-analyst: DUCK_CURVE_MIDDAY P 12-22% / dart-virtual-trader: raw P(win INC) 54-57% → **일관** (모두 진입 임계값 미달)
- bess-optimizer: top discharge HE19-20 / market-analyst: 최고 스파이크 HE19-20 → **일관**

**모순 없음.** 전 에이전트 간 방향성 일치. 불확실성은 데이터 공백에서 비롯된 것으로, 에이전트 간 판단 불일치 아님.

---

## 8. P0 액션 아이템

| 우선순위 | 항목 | 담당 | 현황 |
|---|---|---|---|
| P0 | Smartbidder MSAL client_secret 갱신 | Minsoo → Ascend rep | Day 22+ (Sep 14 이후). 전체 가격 예측·P(DA>RT)·AS MCP 소실. 즉시 갱신 요청 필요. |
| P0 | Tenaska PTP cloud IP whitelist 등록 | Minsoo → Ascend rep | Day 21+ (HTTP 401, chronic since May 2026). Sep 18~Oct 4 총 17 flowday 실적 미확인. |
| P0 | Yes Energy rate-limit 해제 | Minsoo (자체 조사) | Oct 1-5 5일 공백. `fetch_market_data.py` 호출 패턴 점검, Yes Energy 지원팀 연락. |
| P1 | Hub-pair LMP 수집 시작 (W3 item 0.10) | congestion-analyst | ~139th+ cycle overdue (since Jun 11). Stage 1 이행 blocking prerequisite. |
| P1 | Oct 1-5 소급 데이터 복구 | market-analyst / pnl-manager | Yes Energy rate-limit 해제 후 Oct 1-5 실측 데이터 소급 조회 및 브리핑 보정. |
| P1 | Oct DEC 게이트 신설 | dart-virtual-trader | 여름 Scarcity Cliff (NL ≥ 60k MW) 10월 미적용 확인. 첫 Oct 실측 후 즉시 보정. |
| P1 | 5일 이상 공백 시 DEGRADED 추정 브리핑 연속 발행 | market-analyst | Oct 1-5 공백 재발 방지. 매일 계절성 추정 브리핑 발행 루틴 확립. |

---

*Reporter: 취합만 수행, 자체 분석/판단 없음*
*Memory 사본: `memory/reporter/history/2026-10-06.md`*
