# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-11)

> 작성: 2026-10-10 (CT, Houston) | for the day starting at 2026-10-11 00:00 CT
> 출처 에이전트: market-analyst [PARTIAL], congestion-analyst [PARTIAL], bess-optimizer [FULL], dart-virtual-trader [FULL], pnl-manager [DEGRADED]
> CRR: 해당 없음 (옥션 사이클 외)

---

## 데이터 품질 현황

| 섹션 | 상태 | 비고 |
|------|------|------|
| P&L (2026-10-09) | **DEGRADED** | Tenaska 401 (175+일), Smartbidder MSAL 만료 (Day 77) |
| 시황 브리핑 (2026-10-11) | **PARTIAL** | Yes Energy 단독 — Smartbidder/AG2/Enverus 없음 |
| 혼잡 분석 (2026-10-11) | **PARTIAL** | Yes Energy 단독, Stage 0 provisional — Smartbidder/Enverus/AG2 없음 |
| BESS Stack (2026-10-11) | FULL (단독 소스) | Yes Energy + congestion 기반, Smartbidder 미가용 |
| DART Virtual (2026-10-11) | FULL (단독 소스) | Advisory-only 모드, Smartbidder 미가용 (-5 ppt 패널티) |

**시스템 장애 현황**: Tenaska PTP HTTP 401 (Day 175+, cloud IP not whitelisted) · Smartbidder MSAL AADSTS7000222 만료 (Day 77, 2026-07-25 만료) — 미해결 P0 이슈 2건 지속 중.

---

## 1. Yesterday Lookback — 2026-10-09 실적 [DEGRADED]

> 출처: pnl-manager `reports/daily/pnl/2026-10-09.md`

- **GKS Total Revenue**: N/A (Tenaska 401) | vs Smartbidder benchmark: N/A (MSAL 만료) | Delta: N/A
- **가장 손실 컸던 부분**: N/A (fetch 실패 — Tenaska HTTP 401)
- **가장 outperform 한 부분**: N/A (fetch 실패)
- **충방전**: Inj N/A MWh, Cons N/A MWh (Tenaska 데이터 없음)
- **직전 확인된 GKS 실적 참조 (2026-09-17 flowday)**: Total -$2,231.14 (DA Energy -$8,995.80 / RT Energy +$6,105.11 / Non-spin +$659.55 / DART Virtual est. -$976.13)
- **미회수 flowday**: 2026-09-18 ~ 2026-10-09 = **연속 22 flowday** Tenaska 데이터 없음

### Self-feedback (front/middle 5개 에이전트 — 2026-10-09 기준)
- **market-analyst**: 2026-10-10 (Saturday) 브리핑 미생성 — 2회차 주말 케이던스 갭. GR_WEST HE24 9,541 MW가 24 GW 강풍 체제 전환의 선행 신호였으나 regime shift로 해석하지 못함 (주요 Miss). 풍력 체제 변화 탐지 트리거 추가 필요 (GR_WEST HE24 > 8,000 MW + 전일 대비 +50% 시 경보).
- **bess-optimizer**: 2026-10-09 daily cycle 미실행 → 2026-10-10 D+1 추천 미생성 (P0 operational continuity 실패). Oct 9→10 SoC 연속성 단절. Oct 11 착수 SoC 92 MWh (Rule 7 propagation) 불확실성 증가.
- **dart-virtual-trader**: 4일 내 2번째 cycle 실패 (Oct 6, Oct 9) → Oct 2026 cycle 실행률 80%. Oct 9 INC HE10-11 + DEC HE19 방향 질적으로 LIKELY CORRECT (settlement 미확인). Cycle stub output 강제화 필요 (CYCLE_DEGRADED 최소 산출물).
- **congestion-analyst**: Oct 10 (Saturday) 예측 미제출 — 3회차 Friday→Saturday 갭 (Oct 3, Oct 10). Oct 11 NL 979 MW 발생으로 신규 calibration tier (UNPRECEDENTED/NEAR-ZERO: NL < 5,000 MW, P(binding) 90-100%) 수립 필요. stage-0-rules.md 12주 연속 미작성 — 즉시 생성 필요.
- **crr-trader**: N/A (옥션 사이클 외)

---

## 2. D+1 Market View — 2026-10-11 (일요일) [PARTIAL — Yes Energy만]

> 출처: market-analyst `reports/daily/market-briefing/2026-10-11.md`

**헤드라인**: ERCOT 풍력이 24h 평균 **24,082 MW** (전주 금요일 5,447 MW 대비 +18,635 MW, +342%)로 급증한 강풍 체제 하에서, 태양광 HE12 **30,815 MW** 고원이 얹히며 순부하 최저 HE11 **979 MW** — 사실상 거의 제로 순부하로 Stage 0 시리즈 사상 최극단일. 저녁 HE18→HE19 단일 시간 순부하 급등 +13,899 MW에도 불구하고, ERCOT 풍력 23,413 MW가 저녁 spike를 NL peak 43,213 MW (전주 금요일 HE20 59,313 MW 대비 -16,100 MW)에서 억제.

**핵심 6개 bullet**:

1. **NL trough HE11 = 979 MW — 사상 최극단**: Solar 30,157 MW + Wind 23,986 MW ≈ 부하 56,617 MW. 잔여 열원 수요 979 MW. Must-run 열발전 minimum gen floor가 binding — 미드데이 음전력 리스크 극대화. BESS 충전 최적 창.

2. **GR_WEST 전 24시간 14,811-16,859 MW — 사상 최초 all-day > 15k MW**: 전주 금요일 GR_WEST 평균 ~2,600 MW 대비 완전히 다른 기상 패턴. WEST_TO_NORTH / PANHANDLE 제약이 24시간 내내 HIGH 상태.

3. **저녁 ramp HE17→HE20 +24,025 MW (3시간)**: 단일 시간 최대 ramp HE18→HE19 +13,899 MW (태양광 21,283 → 5,483 MW 급소멸). 단, 풍력 23,413 MW가 저녁 spike 크게 완화.

4. **DA 24h 평균 $15-25/MWh 예상 (추정, Smartbidder 미가용)**: HE10-13 미드데이 $-20~$5/MWh (음전력 가능), HE18-20 저녁 피크 $40-80/MWh (강풍으로 상한 억제 — 전주 $60-150/MWh 대비 낮음).

5. **AS 방향**: ECRS 수요 HE9→HE10 (순부하 -12,310 MW/h, 태양광 ramp-up 대응). RRS 수요 HE18→HE19 (+13,899 MW/h) — 단 강풍 버퍼로 10/09 대비 프리미엄 낮을 가능성.

6. **최고 경보 — 풍력 예측 하향 수정 리스크**: 시황 전망은 GR_WEST 14,811-16,859 MW 유지 가정. 실제 GR_WEST HE19가 10-12 GW 이하로 하락 시 10/09 수준 저녁 spike 재현 가능. 실시간 모니터링 필수.

---

## 3. D+1 Congestion / Constraint — 2026-10-11 [PARTIAL — Stage 0 provisional]

> 출처: congestion-analyst `reports/daily/congestion/2026-10-11.md`

### Top Binding Constraints

| # | Constraint | Hour Range | P(binding) | E[λ\|binding] | Tier | 비고 |
|---|-----------|-----------|-----------|--------------|------|------|
| 1 | **DUCK_CURVE_MIDDAY** | HE10-12 | **88-99%** | $45-80/MWh | **UNPRECEDENTED** | NL 979 MW ALL-TIME RECORD; 22x below EXTREME boundary; calibration 초과 외삽 |
| 2 | **WEST_TO_NORTH_345** | HE01-24 (전 구간) | 40-65%/hr | $28-50/MWh | HIGH — ALL-DAY | GR_WEST 14,811-16,859 MW (SCI 0.496-0.565); all-hour HIGH 최초 사례 |
| 3 | **PANHANDLE_EXPORT** | HE01-17, HE20-24 | 35-55%/hr | $25-45/MWh | HIGH — 22/24시간 | GR_WEST > 15,000 MW 22/24시간; prior record 6시간(Sep 30) 대비 22시간 |
| 4 | SOUTH_HOUSTON_IMPORT | HE18-20 | 13-25% | $20-38/MWh | MEDIUM (일요일 조정) | NL ramp +16,823 MW; binding floor 1,112 MW 미달; 일요일 -5~-7 ppt |
| 5 | HOUSTON_SOUTH_MIDDAY | HE10-12 | 8-15% | $18-30/MWh | LOW-MEDIUM | Cap-out 20,331 MW; NL 979 MW에서 flow direction 불명확 |

### GKS 노드 MCC View

| HE 구간 | E[GKS MCC $/MWh] | P50 / P90 | 신뢰도 | 비고 |
|---------|-----------------|-----------|--------|------|
| HE10-12 (미드데이) | **-$8 to -$15** | -$5 / -$20 | **VERY LOW** (외삽) | UNPRECEDENTED duck + DUAL STRESSOR; Sep 14 EXTREME 기준(-$5~-$7.5) 외삽 |
| HE01-08 (야간) | -$2.0 to -$4.5 | -$1.0 / -$6.0 | LOW | 순풍력 SEVERE NL (PANHANDLE + W2N HIGH); Sep 30 야간 유사 |
| HE18-21 (저녁) | -$0.5 to +$0.5 | $0 / +$1.5 | VERY LOW | 저녁 ramp + massive wind 상쇄; 방향 불확실 |

**HB_WEST → HB_NORTH 일일 평균 기저**: -$4 to -$8/MWh (전 24시간 GR_WEST 유지 — Stage 0 시리즈 신기록, prior record Sep 30 -$3.0~-$5.5/MWh 초과).

---

## 4. D+1 GKS BESS Recommendation — Stack A [FULL]

> 출처: bess-optimizer `reports/daily/bess-optimizer/2026-10-11.md`

**전략**: Duck충전 HE10-11 + AS-hold HE01-09, HE12-18 (NSPIN_DA) + 저녁방전 HE19-20 + 야간재충전 HE23-24

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin | SoC End (MWh) |
|:--:|------|----------:|:-----:|:-------:|:---:|:----:|:-------:|:------------:|
| 01-03 | AS-hold | 0 | 0 | 0 | 0 | 0 | 100 RT | 92.0 |
| 04-09 | AS-hold | 0 | 0 | 0 | 0 | 0 | 100 DA | 92.0 |
| **10** | **Charge-DA** | **-100** | 0 | 0 | 0 | 0 | 0 | **184.2** |
| **11** | **Charge+NSPIN** | **-17** | 0 | 0 | 0 | 0 | **83 DA** | **199.9** |
| 12-18 | AS-hold | 0 | 0 | 0 | 0 | 0 | 100 DA | 199.9 |
| **19** | **Discharge-DA** | **+84** | 0 | 0 | 0 | **16 RT** | 0 | **108.8** |
| **20** | **Discharge-DA** | **+100** | 0 | 0 | 0 | 0 | 0 | **0.0** |
| 21-22 | Idle | 0 | 0 | 0 | 0 | 0 | 100 | 0.0 |
| **23-24** | **Recharge** | **-50 each** | 0 | 0 | 0 | 0 | 0 | **92.2** |

**플레이북 오버라이드**: HE10-11 NSPIN_DA → Energy Charge (duck P(binding) 88-99%, energy spread >> NSPIN value). HE19-20 ECRS_RT → Energy-primary (16 MW ECRS_RT 부분 채택 @ HE19).

### Expected Revenue (추정 — Smartbidder 미가용)

| 항목 | 금액 | 비고 |
|:----:|:----:|------|
| Energy P&L (DA, 0.80x haircut) | +$8,910 | HE10 -$12/MWh × 100 MWh, HE11 -$22/MWh × 17 MWh, HE19 +$44/MWh × 84 MWh, HE20 +$52/MWh × 100 MWh |
| AS Revenue (NSPIN + ECRS_RT) | +$9,127 | 약 20h, NSPIN_DA $5/MWh, ECRS_RT $7/MWh |
| **Total** | **~$18,037** | **≈ $18,000** |

- **Bear case** (~$13K): 미드데이 DA 음전력 미실현 + AS 20% 하회
- **Base case** (~$18K): Primary stack 그대로
- **Bull case** (~$24K): GKS HE11 -$25/MWh + HE20 $70/MWh + AS 10% 상회
- **vs Smartbidder benchmark**: N/A (MSAL 만료)
- **핵심 risk**: 풍력 예측 하향 수정 시 저녁 RT spike 미포착 (DA-primary 방침으로 RT upside opt-out). SoC 초기값 불확실 (Rule 7 가정 92 MWh — execution 시 실측 필수).

---

## 5. D+1 DART Virtual Position [Advisory-only]

> 출처: dart-virtual-trader `reports/daily/dart-virtual-trader/2026-10-11.md`
> Advisory-only 모드 (W28 2026-07-13 이후). ERCOT 미제출. Smartbidder DEGRADED -5 ppt 패널티 적용.

**Net direction**: INC HB_NORTH (duck curve) + DEC HB_WEST (all-day 강풍)

| HE | Decision | Direction | Node | Size MW | P(win) adj | E[PnL] $ |
|----|----------|-----------|------|---------|------------|---------|
| 01-06 | ACTIVE | DEC (Long DA / Short RT) | HB_WEST | 10 HALF | 55-56% | $8-9/hr |
| 07-09 | NO_BID | — | — | 0 | 52-54% | — |
| **10** | **ACTIVE** | **INC (Short DA / Long RT)** | **HB_NORTH** | **20 FULL** | **60%** | **$112** |
| **10** | **ACTIVE** | **DEC (Long DA / Short RT)** | **HB_WEST** | **10 HALF** | **56%** | **$22** |
| **11** | **ACTIVE** | **INC (Short DA / Long RT)** | **HB_NORTH** | **20 FULL** | **63%** | **$156** |
| **11** | **ACTIVE** | **DEC (Long DA / Short RT)** | **HB_WEST** | **20 FULL** | **60%** | **$80** |
| **12** | **ACTIVE** | **INC (Short DA / Long RT)** | **HB_NORTH** | **20 FULL** | **61%** | **$123** |
| **12** | **ACTIVE** | **DEC (Long DA / Short RT)** | **HB_WEST** | **10 HALF** | **56%** | **$22** |
| 13-14 | ACTIVE | DEC | HB_WEST | 10 HALF | 55-56% | $10-14/hr |
| 15-20 | NO_BID | — | — | 0 | 48-54% | — |
| 21-24 | ACTIVE | DEC | HB_WEST | 10 HALF | 55-58% | $10-16/hr |

**요약**:
- 총 18 entries, 220 MW 노셔널 (INC 60 MW + DEC 160 MW)
- **E[gross PnL]: ~$639 advisory** (confidence-weighted ~$479 × 0.75 single-source + UNPRECEDENTED 외삽 factor)
- **Oct 2026 누적 advisory E[gross]**: ~$1,451 (Oct 8 ~$397 + Oct 9 ~$415 + Oct 11 ~$639 queued)
- Oct DEC gate HE19-20: NO-FIRE (HE19 NL 40,289 MW < 48k 기준선; 풍력 23,413 MW 강력 완충)
- **핵심 risk**: DEC HB_WEST 전일 신호 — Stage 0 최초 시도, settlement 검증 없음 (novel signal). GR_WEST 예측 bust 시 DEC non-duck 포지션 adj P(win) 3-5 ppt 하락 가능.

---

## 6. CRR Opportunities

N/A — 옥션 사이클 외. crr-trader 산출물 없음.

---

## 7. Watch Items (cross-agent 일관성 점검)

| 항목 | market-analyst view | bess-optimizer / dart-virtual-trader | 판정 |
|------|-------------------|--------------------------------------|------|
| 충전 최적 구간 | HE10-12 (미드데이 음전력 최대) | bess-optimizer: HE10-11 Charge-DA; DART INC HB_NORTH HE10-12 | **일관** |
| 저녁 방전 구간 | HE19-20 (NL 40,289/43,213 MW) | bess-optimizer: HE19-20 Discharge-DA | **일관** |
| HE19 저녁 가격 추정 | $40-80/MWh (강풍으로 상한 억제) | bess-optimizer: HE19 $44/MWh (0.80x haircut), HE20 $52/MWh | **일관** (범위 내) |
| HE19-20 DART 포지션 | 저녁 NL 높지만 풍력으로 완화 | dart-virtual-trader: HE19-20 NO_BID (NL 40,289 MW < 48k gate + 풍력 23,413 MW) | **설명 가능** (gate 미충족) |
| GKS MCC HE10-12 | congestion: -$8 to -$15/MWh (VERY LOW confidence) | bess-optimizer: GKS nodal HE10 -$15, HE11 -$22, HE12 -$18 → 0.80x haircut 적용 | **일관** |
| DART DEC HB_WEST vs BESS물리포지션 | 시황: GR_WEST HIGH all-day → HB_WEST↓ | bess-optimizer 물리포지션 없음 (BESS is GKS node, not HB_WEST) | **충돌 없음** (다른 자산/노드) |

**주의 사항**:
- bess-optimizer의 market-analyst 가격 추정($65/MWh HE20) vs congestion-analyst GKS evening MCC (-$0.5 to +$0.5) — bess-optimizer가 hub 가격에 MCC를 별도로 더하는 구조이므로 GKS nodal HE20 ≈ $65 + $0 = $65 → 일관. 가격 magnitude는 모두 VERY LOW/LOW confidence로 정합하게 표시됨.
- 2026-10-11이 Stage 0 시리즈 사상 최극단 날임을 모든 에이전트가 공통 인식. 수치 신뢰도 VERY LOW이나 방향 일관성은 HIGH.

---

## 8. Self-Feedback Summary (Front/Middle 5개 에이전트 — 2026-10-09 learnings)

> 출처: `memory/*/learnings/2026-10-09.md`

| 에이전트 | 핵심 학습 (1-2줄) |
|---------|-----------------|
| **market-analyst** | GR_WEST HE24 9,541 MW를 multi-day regime shift 선행 신호로 해석 실패 (주요 Miss). 풍력 체제 변화 탐지 트리거(HE24 > 8,000 MW + 전일 대비 +50%) 및 Saturday 브리핑 케이던스 강제화 필요. |
| **congestion-analyst** | Oct 10 Saturday 예측 미제출 (3회차 Friday→Saturday 갭 — process violation). NL 979 MW로 UNPRECEDENTED/NEAR-ZERO 신규 tier (NL < 5,000 MW, P(binding) 90-100%) 수립 필요; stage-0-rules.md 즉시 생성 요구 (12주 연속 미작성). |
| **bess-optimizer** | Oct 9 daily cycle 미실행으로 Oct 10 recommendation 미생성 (P0 operational continuity 실패). Oct 11: NL 979 MW BEYOND EXTREME에서 충전이 비용 최소화가 아닌 "수익 창출" 역할로 전환 (Learning 10 — 음전력 수취). 높은 야간 풍력이 저녁 방전가 압축 → base $18K < Oct 9 $21.9K (Learning 9). |
| **dart-virtual-trader** | Oct 6 + Oct 9 연속 cycle 실패 → 80% 실행률 (P0 구조적 대응 필요). Oct 9 INC HE10-11 + DEC HE19 방향 LIKELY CORRECT (settlement 미확인). Oct 11 DEC HB_WEST all-day는 Stage 0 최초 all-day DEC 신호 — settlement 검증이 핵심 관찰 포인트. |
| **crr-trader** | N/A (옥션 사이클 외) |

---

*저장: `reports/daily/2026-10-11.md` | memory 사본: `memory/reporter/history/2026-10-11.md`*
*데이터 기준: Yes Energy BidClose D+1 forecast (2026-10-10 fetch). Smartbidder MSAL 만료 — 가격 예측 정량치 미가용 [PARTIAL]. 모든 시각 CT (America/Chicago). Spread 부호: DA-RT, 양수 = short DA signal.*
