# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-14)

> 작성: 2026-10-13 07:30 CT (Houston) | for the day starting 2026-10-14 00:00 CT
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> 요약: 보통 평일 (WDPEAK) — 저녁 HE19-20 방전 중심 스택 $16,208 base; DART 전체 NO_BID; Smartbidder / Tenaska 이중 데이터 단절 지속 (Day ~82 / Day ~179)

---

## 데이터 소스 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy BidClose | PRODUCTION | 단일 소스, 24행 확인 |
| AS Playbook | PRODUCTION (Yes Energy 기반) | fine_rule / fine_sparse_fallback_to_medium |
| Smartbidder | FAILED — MSAL client_secret 만료 Day ~82 (2026-07-25~) | 가격·AS 예측·P(DA>RT) 전체 불가 |
| Tenaska PTP | FAILED — HTTP 401 (cloud IP 미등록, ~179 flowdays) | GKS 실적 전체 불가 |
| AG2 / Enverus | 미호출 | 크로스체크 불가 |

---

## 1. Yesterday Lookback — 2026-10-12 실적 [FULLY DEGRADED]

**출처**: `reports/daily/pnl/2026-10-12.md` (pnl-manager)

- **GKS Total Revenue**: N/A — Tenaska PTP 401 (cloud IP 미등록, 2026-05-21 onset, 25 consecutive flowdays 미수신 Sep 18 ~ Oct 12)
- **Smartbidder Benchmark**: N/A — MSAL AADSTS7000222 (Day 80, 2026-07-25 만료)
- **충방전**: UNKNOWN — Tenaska hourly data 부재
- **마지막 확인 실적**: 2026-09-17 flowday Total −$2,231.14 (DA Energy −$8,995.80 / RT Energy +$6,105.11 / Non-spin +$659.55 / DART virtual −$976.13)
- **7일 이동평균** (확인된 7개 flowday, 2026-08-31~09-17): **+$4,305/day** (비연속 — 401 간헐로 인해 넓은 창 사용)

**미회수 flowday**: 2026-09-18 ~ 2026-10-12 = 25 일 연속 미확인.

**P0 조치 필요**:
- Tenaska PTP: `fetch_pnl_data.py`를 화이트리스트 IP에서 실행하여 소급 조회 / Ascend rep에 cloud IP 등록 요청
- Smartbidder: Ascend rep에 client_secret 즉시 재발급 요청 (Day 80, 누적 기회비용 추정 $160k-$400k)

---

## 2. D+1 Market View — 2026-10-14 (수)

**출처**: `reports/daily/market-briefing/2026-10-14.md` (market-analyst) — PARTIAL (Yes Energy BidClose only)

- **수급 체제 전환**: 10/11(일) 강풍·강솔라 (NL avg 22,340 MW)에서 10/14(수) 보통풍·약솔라 (NL avg 42,208 MW)로 +19,868 MW 급상승. 재생에너지 약화 + 평일 수요 복귀가 복합.
- **풍력**: 24h 평균 17,686 MW (10/11 24,082 MW 대비 −27%). 야간 최강 HE1 21,896 MW → 주간 최저 HE8 13,994 MW (전형적 텍사스 diurnal 패턴). 저녁 부분 회복 HE17-22 18,010-19,356 MW.
- **태양광**: 피크 HE14 20,599 MW (10/11 30,815 MW 대비 −33%). 미드데이 NL 최저 HE11 35,522 MW — SEVERE 기준(≤25,000 MW) 미달로 음전력 리스크 없음.
- **저녁 ramp 집중**: HE18→HE19 단일 최대 ramp +6,484 MW (태양광 11,634→2,655 MW, −8,979 MW 낙차 주도). HE17→HE20 3시간 합산 +12,369 MW. HE20 순부하 정점 54,632 MW — Scarcity Cliff(≥60,000 MW) 미달.
- **아웃티지**: 24h 평균 21,192 MW (MORA baseline 6,911 MW의 3.1배 — 10월 추계 정비 고점). 저녁 HE19-20에도 21,262 MW 유지 → 예비력 타이트.
- **가격 방향** (Smartbidder 미가용, 순부하 기반 휴리스틱 ±$20-30/MWh):
  - 24h 평균: $40-55/MWh | HE11-12 솔라 피크: $25-40/MWh | HE18-20 저녁 스파이크: $60-100/MWh | HE1-6 야간: $30-40/MWh

**주요 리스크**:
- 풍력 하향 수정: GR_WEST HE19 예보 9,228 MW → 만약 14,000 MW 이하(예보 과대)로 하락 시 RT spike $150+ 가능
- 아웃티지 추가: 21,262 MW 베이스에서 비계획 1-2 GW trip 시 ORDC adder 즉각 반응

---

## 3. D+1 Congestion Outlook — 2026-10-14

**출처**: `reports/daily/congestion/2026-10-14.md` (congestion-analyst) — Stage 0 provisional, single-source, CI ±8-12 ppt

### Top 3 바인딩 제약

| 제약 | HE 구간 | P(binding) | E[λ\|binding] | Tier | Note |
|---|---|---|---|---|---|
| WEST_TO_NORTH_345 | HE01-05 | 14-22% | $20-32/MWh | MEDIUM (HE01 MED-HIGH) | GR_WEST 11,152-12,722 MW; SCI 0.374-0.427; 5시간 블록; 10월 shoulder 디스카운트 적용 |
| WEST_TO_NORTH_345 | HE22-24 | 10-16% | $15-25/MWh | LOW-MEDIUM | GR_WEST 10,593-11,131 MW 상승세; SCI 0.355-0.373; D+2 Oct 15 트리거 ACTIVATED (HE24 SCI 0.373) |
| DUCK_CURVE_MIDDAY | HE10-12 | 4-8% | $8-15/MWh | VERY MILD | NL trough 35,522 MW HE11 — MILD 경계(32,000 MW) 대비 3,522 MW 여유; 비실행 제약 |

### GKS 노드 MCC View

| 구간 | E[MCC $/MWh] | P50 / P90 | 드라이버 |
|---|---|---|---|
| GKS overnight HE01-05 | -$0.5 to -$1.5 | -$0.3 / -$2.0 | WEST_TO_NORTH MEDIUM; Oct shoulder 가격 |
| GKS midday HE10-12 | -$0.1 to -$0.4 | $0 / -$0.5 | Duck VERY MILD; GR_WEST 주간 LOW |
| GKS late evening HE22-24 | -$0.3 to -$0.8 | -$0.2 / -$1.0 | WEST_TO_NORTH LOW-MEDIUM build |

**주요 flag**: HIGH CAP-OUT 경보 — 전 24시간 19,989-21,651 MW. 가을 정비 시즌. ORDC/AS 가격이 전송 제약과 독립적으로 HE16-21에 스파이크 가능. bess-optimizer 우선 리스크 플래그.

**D+2 Oct 15 트리거**: HE24 GR_WEST 11,131 MW (SCI 0.373 > 0.350 임계값) → Oct 15 야간 WEST_TO_NORTH MEDIUM 예상.

---

## 4. D+1 GKS BESS Recommendation — 2026-10-14

**출처**: `reports/daily/bess-optimizer/2026-10-14.md` (bess-optimizer)
**자산**: GKS_BESS_RN 100 MW / 200 MWh | **초기 SoC**: 92 MWh (Rule 7 carry from Oct 11; Oct 12-13 gap — 실제 SoC 확인 필수)

### Stack A (Primary) — AS + Energy Mix

| HE | Mode | Energy MW | ECRS | NonSpin | SoC After (MWh) | Est $/h |
|:--:|---|---:|:---:|:---:|---:|---:|
| 01-06 | AS-hold | 0 | 0 | **100 DA** | 92.0 | ~+$500 |
| 07-10 | AS-hold | 0 | **100 DA** | 0 | 92.0 | ~+$1,200 |
| **11** | **Charge-DA** | **−100** | 0 | 0 | **184.2** | −$2,400 |
| **12** | **Charge+NSPIN** | **−17** | 0 | **83 DA** | **199.7** | ~−$20 net |
| 13-17 | AS-hold | 0 | 0 | **100 DA** | 199.7 | ~+$500 |
| 18 | AS-hold | 0 | 0 | **100 RT** | 199.7 | ~+$400 |
| **19** | **Discharge+ECRS** | **+84** | **16 DA** | 0 | **108.6** | ~+$5,568 |
| **20** | **Discharge-DA** | **+100** | 0 | 0 | **0.0** | ~+$6,800 |
| 21 | Idle | 0 | 0 | 0 | 0.0 | $0 |
| 22-24 | Recharge | **−50 each** | 0 | 0 | 138.3 | −$1,680/-$1,440/-$1,320 |

**Terminal SoC**: ~138 MWh (Oct 15 D+2 MEDIUM overnight AS 대응 적합)

### 예상 수익

| 구성 | 금액 |
|---|---|
| 에너지 소계 (충전 −$2,835 + 방전 +$12,176 + 재충전 −$4,440) | **+$4,901** |
| AS 소계 (NSPIN_DA + ECRS_DA + NSPIN_RT) | **+$11,307** |
| **합계 Base** | **+$16,208** |
| Bear / Bull | ~$11,000 / ~$23,000 |

**vs Smartbidder Benchmark**: 비교 불가 (Day ~82, MSAL 만료)
**vs 7일 이동평균**: Oct 11 Base $18,037 대비 −$1,829. Oct 11은 BEYOND EXTREME duck (NL 979 MW) 특수 케이스로 충전이 profit center였음; Oct 14는 충전비용 net negative, 방전 수익으로 상쇄.

**Stack B (조건부)**: HE17-18 실시간 GR_WEST < 14,000 MW 또는 예비력 < 2,500 MW 확인 시 HE18 방전 +60 MW 추가. Base case 대비 −$1,500 열위이나 RT spike $100+ 시 우위 전환.

**핵심 리스크**:
- SoC 초기값 불확실 (P0) — Oct 12-13 행동 미확인; 집행 전 운영자 실시간 SoC 확인 필수
- 가격 추정 신뢰도 VERY LOW (Smartbidder 없음; ±$20-30/MWh)

---

## 5. D+1 DART Virtual Position — 2026-10-14

**출처**: `reports/daily/dart-virtual-trader/2026-10-14.md` (dart-virtual-trader) — ADVISORY ONLY

- **Net direction**: ALL NO_BID (24/24 시간 전체 스킵)
- **총 MW notional**: 0 MW | **E[gross PnL]**: $0
- **DEGRADED 페널티**: −5 ppt (Smartbidder Day ~80) → 모든 시간 adj P(win) < 55% 진입 기준 미달

### 게이트 요약

| 게이트 | 결과 | 사유 |
|---|---|---|
| DUCK_CURVE INC (NL < 27k SEVERE) | **NO-FIRE** | NL trough 35,522 MW HE11 — 8,522 MW 초과; sub-MILD 티어 |
| Oct DEC evening HE18 (NL ≥ 48k) | **NO-FIRE** | HE18 NL 47,279 MW — 48k 임계값 721 MW 미달 |
| Oct DEC evening HE19-20 | FIRES but adj sub-floor | NL 53,763-54,632 MW ≥ 48k 발동; adj P ~47-49% < 55% floor |
| DEC HB_WEST overnight HE01-05 | adj sub-floor | SCI 0.374-0.427; adj P 44.5-47.2%; max 7.8 ppt sub-floor |
| SOUTH_HOUSTON_IMPORT | NEGLIGIBLE | ramp +7,352 MW — 비결합 하한 14,861 MW 대비 7,509 MW 여유 |

**WATCHLIST**: HE19-20 Oct DEC base gate 발동하나 adj P ~48-49% — 55% floor 미달. Oct 8-9 대비 ramp 절반 수준(+6,484 MW vs +12-13 GW), 풍력 18,010 MW가 RT 완충, 방향 ambiguity 존재.

**Oct 2026 누적 advisory E[PnL]**: ~$1,451 (Oct 8 +$397, Oct 9 +$415, Oct 11 +$639; Oct 14 $0)
**사이클 실행률**: ~62% (Oct 2026 13일 중 ~8회 실행; Oct 6, 10, 12, 13 확인된 미실행)

---

## 6. Cross-Agent 이슈 / Watch Items

### 일관성 확인

- **market-analyst (HE19-20 저녁 스파이크) vs bess-optimizer (HE19-20 방전)**: 일관. 양 에이전트 동일 시간대에 고수익 기대.
- **congestion-analyst (HIGH CAP-OUT 21+ GW) vs bess-optimizer (AS bull case ECRS $20-30/MWh)**: 일관. 아웃티지 플래그를 bess-optimizer가 bull case 시나리오에 반영.
- **market-analyst (저녁 스파이크 HE18-20) vs dart-virtual-trader (HE19-20 NO_BID)**: 일관, 주의 없음. DART는 게이트 미달 (adj P < 55%)로 정상 스킵; bess-optimizer는 물리적 방전으로 별도 수혜 경로.
- **congestion-analyst (GKS MCC overnight −$0.5 to −$1.5/MWh) vs bess-optimizer (HE01-06 AS-hold, 에너지 충전 없음)**: 일관. 야간 MCC 규모 미미 — 에너지 아비트라지 비경제.
- **congestion-analyst D+2 Oct 15 ACTIVATED vs dart-virtual-trader HE22-24 NO_BID**: 일관. D+2 트리거는 crr-trader 신호로 문서화; DART는 adj P ~44% sub-floor로 정상 스킵.

### 모순 없음. 전체 에이전트 간 방향 일치 확인.

---

## 7. Action Items (P0 / P1)

| 우선순위 | 항목 | 조치 |
|---|---|---|
| **P0** | Smartbidder MSAL client_secret 만료 Day ~82 | Ascend rep에 즉시 재발급 요청. 누적 기회비용 추정 $160k-$400k. 매일 self-review에서 P0로 반복 확인 중 — Minsoo Jeong 직접 에스컬레이션 필요 |
| **P0** | Tenaska PTP HTTP 401 (클라우드 IP 미등록 ~179 flowdays) | `fetch_pnl_data.py`를 화이트리스트 IP (사용자 로컬/VPN)에서 실행하여 Sep 18~Oct 12 소급 조회. Ascend rep에 cloud IP 화이트리스트 등록 장기 요청 |
| **P0** | GKS 실제 SoC 확인 (Oct 14 집행 전) | Oct 12-13 행동 미확인으로 SoC 불확실. 운영자 실시간 확인 후 Stack A/B 선택 |
| **P1** | ERCOT 공개 RTMIDP 무료 가격 검증 통합 | https://www.ercot.com 공개 데이터로 전일 RT 가격 확인 — 자격증명 불필요. 즉시 구현 가능 (market-analyst 제안) |
| **P1** | Oct DEC gate v0.2 개선 | 풍력 컨텍스트 qualifier 추가 (GR_WEST HE19 ≤ 4k LOW-WIND vs ≥ 12k HIGH-WIND → NL 임계값 차등). 40% false-positive 율 개선 (dart-virtual-trader 제안) |
| **P1** | 주말/토요일 사이클 커버리지 | Oct 10, Oct 12 (토요일) 연속 미실행. 의도적 제외인지 확인 후 정책 문서화 (bess-optimizer 제안) |
| **P1** | 고아웃티지 날 ECRS 기본 가정 상향 | 20+ GW 아웃티지 WDPEAK 시 ECRS_DA +$4/MWh, NSPIN_DA +$2/MWh 우선 적용 규칙화. Oct 14 미조정으로 AS 수익 $400-600 과소 추정 가능성 (bess-optimizer 제안) |

---

## 8. Self-Feedback Summary (에이전트별 2026-10-13 learnings)

**market-analyst**: Yes Energy only 모드에서 물리 예측 (부하·풍력·태양·NL·ramp)은 HIGH confidence이나 가격 추정은 ±$15-40/MWh로 운영 미활용 수준. Day ~80 Smartbidder 부재로 예측 생성과 사후 검증(Tenaska 없음) 두 루프 모두 단절 — 분석 사이클 open-loop 운영 중. ERCOT 공개 RTMIDP 무료 가격 검증 즉시 구현 요청.

**congestion-analyst**: Oct 14가 Oct 11 all-time record (SCI 0.565) 이후 3일 체인 감쇠의 종점 (HE01 SCI 0.427) — 구조적으로 정상 MEDIUM 야간 패턴. 단일 소스 사이클 CI ±8-12 ppt. Hub-pair LMP ~145+ 연속 사이클 부재로 dollar-magnitude 검증 완전 불가. Oct 15 D+2 carry-in ACTIVATED — 다음 사이클 WEST_TO_NORTH MEDIUM 예상.

**bess-optimizer**: Oct 14 추천의 방향 정확도 HIGH (top/bottom hour 식별 8/10, AS playbook 정렬 8/10), 가격 추정 VERY LOW (3/10). HE12 ECRS_DA haircut 미반영 가능성 — HE19 ECRS_DA 16 MW 헤지는 break-even을 위해 $64/MWh 이상 필요해 경제적 비효율. 고아웃티지 날 ORDC/AS base 가정 미조정이 체계적 과소추정 원인.

**dart-virtual-trader**: Oct 14 ALL NO_BID 결정은 모델 게이트 기준 정상 작동. Oct DEC gate false-positive 40% (Oct 14 HE19-20 포함) — 풍력 regime qualifier 추가 필요. Oct 2026 사이클 실행률 62%로 저하 추세 (P0 에스컬레이션 상태 변화 없음). Oct 11 INC 방향 HIGH conviction, DEC all-day HB_WEST 방향 UNCERTAIN — Tenaska 복구 전까지 검증 불가.

---

*저장: `reports/daily/2026-10-14.md` | HTML: `reports/daily/2026-10-14.html`*
*사본: `memory/reporter/history/2026-10-14.md`*
*Data leakage check: Yes Energy BidClose D+1 only. No RT actuals used. Leakage-clean.*
