# GKS BESS Daily Report — 2026-10-17 (D+1)

> 작성: 2026-10-16 07:10 CT (Houston) | for the day starting at 2026-10-17 CT 00:00
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager

---

## 데이터 품질 상태

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP | FAILED — 401 Unauthorized | 만성 장애 2026-05-21~ (Day 29+), 28 consecutive flowdays 미확인 |
| Yes Energy BidClose | FAILED — Schema error | 이번 사이클 전면 차단; AG2+Enverus 대체 적용 |
| Tyba GKS forecast | OK — PRODUCTION | DA/RT LMP P50, DA AS, P(DA>RT)/P(RT>DA) |
| AG2 (WSI Trader) | OK — PRODUCTION | ERCOT aggregate wind, gross load, DFW/IAH weather |
| Enverus Mosaic | OK — PRODUCTION | ERCOT gross load, net load, solar STPF |
| AS Playbook | FAILED — YE bidclose 피드 저하 | 생성 불가; Tyba DA AS 직접 사용(fallback) |
| Smartbidder | N/A — 영구 종료 | 계약 해지 2026-10; 대체 벤치마크 미확정 |
| Hub-pair LMP | ABSENT — 149th+ cycle | Stage 0 provisional; basis 검증 불가 |

---

## 1. 전일 실적 (2026-10-15) [DEGRADED]

**상태**: FULLY DEGRADED — Tenaska PTP HTTP 401. 2026-10-15 실적 수치 전체 N/A.

- **GKS Total Revenue**: N/A (Tenaska 401 — cloud IP not whitelisted)
- **가장 손실 컸던 부분**: N/A
- **가장 outperform 한 부분**: N/A
- **충방전**: N/A (Tenaska DOWN)
- **미복구 flowday 누적**: 28 consecutive (2026-09-18 ~ 2026-10-15)
- **최종 확인 실적**: 2026-09-17 flowday, Total -$2,231.14 (Tenaska actual)

**최근 확인 실적 트렌드 (마지막 7개 확인 flowday)**:

| Flowday | Total Revenue | Source |
|---|---|---|
| 2026-09-17 | -$2,231.14 | Tenaska actual (last confirmed) |
| 2026-09-16 | $2,261.26 | Tenaska actual |
| 2026-09-14 | $10,917.39 | Tenaska actual |
| 2026-09-08 | $9,584.10 | Tenaska actual |
| 2026-09-06 | $6,232.18 | Tenaska actual |
| 2026-09-01 | $4,436.42 | Tenaska actual |
| 2026-08-31 | -$1,064.57 | Tenaska actual |
| **7-day avg (비연속)** | **$4,305/day** | 비연속 (데이터 갭 포함) |

**Action Required (P0)**: `fetch_pnl_data.py`를 사용자 로컬/VPN (whitelisted IP)에서 실행하여 Oct 15 및 Sep 18–Oct 15 소급 조회. Ascend rep에 cloud automation IP whitelist 등록 요청 필요.

**Self-Feedback (front office 5개, 2026-10-15)**:
- **market-analyst**: D+1 브리핑 정상 생성. Yes Energy BidClose 전면 장애 — AG2+Enverus 대체 구성 실전 검증. 가격 뷰는 Tyba P50 단일 소스 의존.
- **congestion-analyst**: Oct 16 carry-in non-trigger 정확히 예측 실현. EXTREME duck (NL 2,565 MW) + SOUTH_HOUSTON_IMPORT 이중 구조 파악. Lambda 크기 신뢰도 LOW-MEDIUM.
- **bess-optimizer**: HE21 idle rule 신규 공식화 (~$960/day 절감). REGDN trade-off 최초 명시적 정량화. AS playbook 부재 — NSPIN fallback 작동 확인 (-$200-600 영향).
- **dart-virtual-trader**: 토요일 overnight DEC adj P 63-88% — Stage 0 최고 기록. 저녁 INC HE19-20 최초 진입 (P_DA_gt_RT 64-65%). Smartbidder 영구 종료 확정 → Stage 1 분류기 P0.
- **pnl-manager**: Tenaska 401 지속 (Day 29+). 전 수치 N/A. 소급 조회 대기.

---

## 2. ERCOT 시황 — 2026-10-17

*(출처: market-analyst)*

**헤드라인**: 완만한 10월 날씨(~48-65F DFW) + 30 GW+ 태양광 최고치가 극단적 덕커브를 형성 — 낮 순부하 최저 약 2,565 MW, 이후 3시간(HE17-HE20) 내 30,000 MW 급상승. 저녁 바람(AG2 2,660 MW)과 태양광 소멸이 동시에 발생하는 이중 공급 부족 구간.

**핵심 물리 지표**:
- 총부하(Enverus): 24h 평균 45,931 MW, 일 최고 50,291 MW (HE17)
- 태양광(Enverus STPF): 최고 31,580 MW (HE12). HE8~HE17 급등락. HE20에 ~51 MW로 소멸.
- 풍력(AG2 ERCOT): HE1 최고 16,683 MW → HE19 최저 2,660 MW (일 최저). 저녁 바람 저하가 태양광 소멸과 정확히 중첩.
- 순부하(Enverus): 낮 최저 HE11 2,565 MW → HE20 43,517 MW. HE17→HE20 3시간 순부하 급등 30,301 MW.

**가격 뷰 (Tyba GKS P50)**:
- DA 평균 $26.17/MWh; RT 평균 $31.73/MWh (야간 RT 프리미엄이 평균 끌어올림)
- DA 최고: HE19 $82.46/MWh, HE20 $74.08/MWh
- DA 최저: HE2 $3.24/MWh, HE1 $3.82/MWh
- DA-RT spread 핵심: HE1 -$19.18 (P_RT_gt_DA 92.9%), HE19 +$21.51 (P_DA_gt_RT 69.9%)
- DA AS: REGDN HE18 $6.79/MWh(최고), NSPIN HE22 $8.41/MWh

**주요 드라이버**:
- 덕커브 심화도: 순부하 2,565 MW(HE11) → 43,517 MW(HE20), 9시간 내 41 GW 스윙. 가스 열발전이 전체 스윙 수용 필요.
- 날씨 온화: DFW 최고 65F — 냉방·난방 부하 거의 없음. 수요 중간 수준, 피크가 극단적 scarcity 수준($82 정도)에 그침.
- 풍력 일변화: 야간 16.7 GW → 오후 2.7 GW. ERCOT fall 구조적 패턴.

**Risk & Watch**:
1. HE19 풍력 예측 불확실성: 실제 2,000 MW 이하 시 RT $60 P50 추가 상승 가능
2. Yes Energy bidclose 부재: 교차 검증 없음. DAM bid cutoff(10:00 CT) 전 fetch 재시도 필요
3. Enverus solar 단일 소스: solar STPF 이상값(implied ~38,000 MW, 기록 초과) — 취합 필요

---

## 3. 혼잡 분석 — 2026-10-17

*(출처: congestion-analyst, Stage 0 — provisional)*

**헤드라인**: 저풍 토요일 — 이중 윈도우 이벤트: 낮 극단 덕커브(HE10-13) + 저녁 SOUTH HOUSTON IMPORT(HE19-21). Oct 16 carry-in 미발동 (Oct 16 HE24 GR_WEST 9,933 MW = SCI 0.333 < 0.350 임계값).

**Top 3 Binding Constraints**:

| Constraint | 시간대 | P(binding/hr) | E[λ\|binding] | P50/P90/P99 | 비고 |
|---|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE10-13 | 62-80% | $35-60 | $20/$55/$130 | Enverus NL 2,565-6,692 MW EXTREME; solar-only(풍력 아님); data quality 주의 |
| SOUTH_HOUSTON_IMPORT | HE19-21 | 15-45% | $30-55 | $0/$35/$110 | NL ramp +21,649 MW, binding floor +17,935 MW 대비 +3,714 MW 초과; AG2 HE19 wind 2,660 MW; Tyba DA $82.5 HE19; Saturday -5~-7 ppt 할인 적용 |
| WEST_TO_NORTH_345 | HE01 | 6-14% | $15-25 | $0/$10/$40 | AG2 총 풍력 16,683 MW → GR_WEST 추정 SCI 0.308-0.364 경계; HE03 이후 LOW. 비실행 |

**GKS 노드 MCC Snapshot (Stage 0 추정)**:

| 노드 | E[MCC, $/MWh] | P50/P90 | 시간대 | 비고 |
|---|---|---|---|---|
| GKS (North) | -$3 to -$6 | -$2 / -$9 | HE10-13 | EXTREME duck; solar-only → Oct 16 대비 낮음 |
| GKS (North) | -$0.5 to +$0.5 | $0 / -$2 | HE19-21 | South constraint 발동 시 North 격리; MCC 영향 미미 |
| GKS 일평균 | -$1.5 to -$2.5 | -$1 / -$4 | 24h | Oct 16(-$4.5~-$7.0) 대비 낮음 |

**DA-RT Spread 시그널 (Tyba GKS)**:

| HE 구간 | DA-RT Spread | P(RT>DA) | 해석 |
|---|---|---|---|
| HE01-08 | -$15 to -$8 | 79-93% | RT >> DA 야간; 덕커브 당일 과잉발전 구조 |
| HE09-12 | -$2 to -$4 | 50-68% | 덕커브: DA 억제, RT 소폭 우위 |
| HE13-17 | -$2 to -$7 | 46-54% | 상승 램프: DA < RT (정상 구조) |
| **HE19** | **+$21.6** | **30%** | **DA >> RT — 저녁 constraint DA 반영** |
| **HE20** | **+$14.9** | **32%** | **DA >> RT 지속** |

**Note**: Yes Energy 149+ cycle 부재로 허브 절대가격 검증 불가. 모든 수치 Stage 0 provisional.

---

## 4. GKS BESS 운영 전략 — 2026-10-17

*(출처: bess-optimizer)*

**전략**: Stack A — Energy Arbitrage + NSPIN/REGUP AS Mix  
**핵심 로직**: HE1-2 야간 최저가 충전(DA $3.24-3.82) → 종일 NSPIN/REGUP AS 유지 → HE19-20 DA 락인 방전(DA >> RT +$21.51) → HE22-23 재충전.  
**Oct 16과의 차이**: Oct 16 RT 방전(DA-RT -$14) → Oct 17 DA 락인(DA-RT +$21.51). 방향 완전 반전.

**운영 스케줄 (요약)**:

| HE | Mode | Energy MW | RegUp MW | NonSpin MW | SoC After (MWh) | Est $/hr |
|:--:|---|---:|---:|---:|---:|---:|
| 01 | Charge+NSPIN | -50 | — | 50 DA | 184.4 | -$114 |
| 02 | Charge+NSPIN | -17 | — | 83 DA | 200.0 | +$83 |
| 03-11 | AS-hold | 0 | — | 100 DA | 200.0 | +$83~+$372 |
| 12-17 | AS-hold | 0 | 100 DA | — | 200.0 | +$73~+$76 |
| 18 | AS-hold | 0 | — | 100 DA | 200.0 | +$124 |
| **19** | **Discharge-DA** | **+100** | — | — | **91.5** | **+$8,246** |
| **20** | **Discharge-DA** | **+84** | — | — | **0.4** | **+$6,223** |
| 21 | Idle | 0 | — | — | 0.4 | $0 |
| 22 | Recharge | -100 | — | — | 92.6 | -$4,106 |
| 23 | Recharge+NSPIN | -50 | — | 50 DA | 138.7 | -$1,568 |
| 24 | AS-hold | 0 | — | 100 DA | 138.7 | +$323 |

**예상 수익 (정밀)**:

| 구분 | 금액 |
|---|---|
| Energy net (HE1-2 충전, HE19-20 방전, HE22-23 재충전) | +$8,310 |
| AS net (NSPIN DA HE1-11,HE18,HE23-24 + REGUP DA HE12-17) | +$3,428 |
| **TOTAL BASE** | **~$11,738** |
| Bear | ~$7,700 |
| Bull | ~$16,200 |

**핵심 Risk**:
1. HE19 DA 클리어링 리스크: P(RT>DA HE19) = 30.1% — 풍력 실제 < 2,000 MW 시 RT 급등 가능성. Stack B 발동 조건: AG2 HE17 실시간 풍력 ≤ 2,000 MW.
2. SoC 초기값 불확실: Tenaska DOWN Day 182+. Carry-forward 138.3 MWh — 실제값 검증 필요 (DAM 제출 전).
3. REGDN HE17-18 미포함: REGDN $6.79(HE18) 놓침 — 의도적 결정(조기 충전 대비 순이익 +$1,641).
4. 구조적 한계: HE21-22 NSPIN DA $8.11-8.41/MWh 미활용 — SoC 소진으로 불가피. 약 -$1,652 missed.

**신뢰도**: LOW-MODERATE (4/10) — Energy DA 락인 HIGH (8/10); AS 배분 HEURISTIC (playbook 부재).

---

## 5. DART Virtual 포지션 — 2026-10-17

*(출처: dart-virtual-trader, Advisory-Only)*

**요약**:
- 방향: DEC bias — 9 DEC entries (105 MW) / 2 INC entries (30 MW) / 13 skip
- 총 notional: 135 MW | E[net advisory]: ~$820 (magnitude 불확실성 0.75× 적용)
- Max downside: ~$2,156

**전체 포지션 테이블**:

| # | HE | Node | Direction | MW | Adj P | Bid/Offer $ | E[net $] | 블록 |
|---|---|---|---|---|---|---|---|---|
| 1 | 01 | GKS | Long DA / Short RT (DEC) | 15 | 87.9% | Bid $12 | $218 | 야간 DEC |
| 2 | 02 | GKS | DEC | 15 | 83.6% | Bid $10 | $183 | 야간 DEC |
| 3 | 03 | GKS | DEC | 15 | 77.8% | Bid $12 | $125 | 야간 DEC |
| 4 | 04 | GKS | DEC | 10 | 74.2% | Bid $14 | $62 | 야간 DEC |
| 5 | 05 | GKS | DEC | 10 | 75.9% | Bid $14 | $72 | 야간 DEC |
| 6 | 06 | GKS | DEC | 10 | 77.8% | Bid $16 | $89 | 야간 DEC |
| 7 | 07 | GKS | DEC | 10 | 78.3% | Bid $20 | $102 | 야간 DEC |
| 8 | 08 | GKS | DEC | 10 | 73.8% | Bid $22 | $69 | 야간 DEC |
| 9 | 09 | GKS | DEC | 10 | 63.1% | Bid $20 | $19 | 야간 DEC |
| 10 | 19 | GKS | Short DA / Long RT (INC) | 15 | 64.9% | Offer $65 | $96 | 저녁 INC |
| 11 | 20 | GKS | INC | 15 | 63.0% | Offer $60 | $58 | 저녁 INC |

**블록별 thesis**:
- **야간 DEC (HE01-09)**: 토요일 DA 극도 할인($3-15/MWh) + RT 최저가 바닥 유지($16-32/MWh). 혼잡 신호 아님 — 주말 수요 억제 구조. adj P 63-88% = Stage 0 야간 DEC 최고 기록.
- **저녁 INC (HE19-20)**: DA $82.46/MWh(HE19) = 10월 2026 사이클 최고. RT P50 $60.94. DA-RT spread +$21.51 = Stage 0 최대 양수 spread. GKS(North 존) 배치로 SOUTH_HOUSTON_IMPORT basis 리스크 회피.
- **Skip (HE10-18, HE21-24)**: 덕커브 HE10-13 adj P 45-51% (DEGRADED -5 ppt 후 미달). HE18 sub-floor (adj P 48.7%, spread -$10.17 주목 — watchlist).

**Oct 2026 Advisory 누적**: ~$3,197 (Prior ~$2,104 + Oct 17 ~$1,093 E[net advisory])

---

## 6. Self-Review 요약 (2026-10-16 filing)

*(출처: 각 에이전트 memory/\<agent\>/learnings/2026-10-16.md)*

**market-analyst**:
- Yes Energy BidClose 전면 장애(schema error, 최초 유형) → AG2+Enverus 대체 실전 검증 완료. 가격 단일 소스(Tyba P50) 리스크 확인.
- P0: Yes Energy retry + Tenaska whitelist. P1: ERCOT RTMIDP 무료 fetch 구현(3번째 이월). P1: YE 부재 fallback 절차 SKILL.md 명문화.

**congestion-analyst**:
- Oct 16 HE24 carry-in non-trigger 예측 정확 실현. Solar-only vs dual-stressor duck 구분 확인.
- P1: 풍력 체계 분류기(synoptic vs diurnal) Stage 1 1번 feature. P1: Yes Energy 복귀가 hub LMP 검증의 단일 전제. P2: Enverus solar 상한 클리핑 로직.

**bess-optimizer**:
- HE21 idle rule 공식화 (Day 182+ Tenaska DOWN 속 전략 개선). REGDN 정량 비교 최초 도입.
- P0: ERCOT public data fallback 구현(Day 83 Smartbidder 없이 AS 보정 불가). P1: HE21 idle rule 공식 문서화. P1: REGDN trade-off 표준 계산 루틴화.

**dart-virtual-trader**:
- 토요일 overnight DEC Stage 0 최고(adj P 63-88%), 저녁 INC 최초 진입 두 가지 새 패턴 발굴.
- P0: Smartbidder 영구 종료 → Stage 1 독립 P(DA>RT) 분류기 긴급. P1: 토요일 overnight DEC 패턴 인코딩. P1: INC 저녁 게이트 추가(P_DA_gt_RT > 0.65 AND DA > $70 AND HE18-20). P1: 덕커브 + 풍력 체계 bifurcation(저풍 duck → INC, 중고풍 duck → sub-floor).

---

## 7. Cross-Agent 일관성 / Watch Items

| 항목 | 내용 |
|---|---|
| HE19 피크 일치 | market-analyst(DA $82 HE19), bess-optimizer(방전 HE19-20), dart-virtual-trader(INC HE19-20), congestion-analyst(SOUTH_HOUSTON_IMPORT HE19-21) — 모두 일치. |
| 방전 venue 일치 | bess-optimizer DA 락인, dart-virtual-trader INC(Short DA/Long RT) — 모두 DA >> RT HE19 구조에 기반. 일치. |
| 덕커브 비교 | congestion-analyst: DUCK_CURVE_MIDDAY dominant HE10-13 (P 62-80%). dart-virtual-trader: 동일 시간대 adj P 45-51% → sub-floor (DEGRADED -5 ppt). 에너지 기회 미활용 구조적 원인 명시됨. |
| REGDN 불일치 아님 | market-analyst는 REGDN HE17-18 $6.79 강조. bess-optimizer는 의도적 제외(조기 충전 우위 확인). 전략적 결정이며 모순 아님. |
| Enverus solar 이상 | solar implied ~38,000 MW (기록 초과). 덕커브 EXTREME 분류는 robust하나, lambda 크기 불확실. 모든 에이전트 공통 인지. |

**운영 이슈 요약**:
- **P0**: Tenaska PTP 만성 401 (Day 29+, 28 consecutive flowdays 미복구) — 로컬/VPN 실행 + Ascend IP whitelist 요청 긴급
- **P0**: Smartbidder 영구 해지(2026-10) — ERCOT public data fallback 구현 + Stage 1 분류기 착수
- **P1**: Yes Energy BidClose schema error — DAM cutoff 전 재시도 + 지원팀 통보
- **P1**: Hub-pair LMP 149+ cycle 부재 — W3 item 0.10 OVERDUE

---

*저장: `reports/daily/2026-10-17.md` | HTML: `reports/daily/2026-10-17.html`*
*사본: `memory/reporter/history/2026-10-17.md`*
