# ERCOT 전력 트레이딩 Daily Report — D+1 (2026-10-18)

> 작성: 2026-10-17 (CT, Houston) | Cycle: automated remote | D+1 flowday: Sunday 2026-10-18 (WEPEAK)
> 출처 에이전트: market-analyst, congestion-analyst, bess-optimizer, dart-virtual-trader, pnl-manager
> Data quality flags: P&L FULLY DEGRADED (Tenaska 401 day ~181); hub-pair LMP ABSENT (~150th cycle); Yes Energy bid-close PRODUCTION RESTORED (first cycle); Tyba PRODUCTION; Enverus PRODUCTION; AS playbook fine_rule all 24h

---

## 1. Yesterday Lookback — 2026-10-16 (Friday)

**Status: FULLY DEGRADED — Tenaska 401 (cloud IP not whitelisted, chronic since 2026-05-21)**

| Item | GKS Actual |
|---|---|
| DA Energy | N/A |
| RT Energy | N/A |
| RegUp / RegDown / RRS / ECRS / NonSpin | N/A |
| DART Virtual | N/A |
| **Total Revenue 2026-10-16** | **N/A (Tenaska 401)** |

- Flowdays with missing Tenaska data (Sep 18 – Oct 16): **29 consecutive flowdays unconfirmed**
- Last confirmed production actual: **2026-09-17** (total -$2,231.14)
- Smartbidder benchmark: **permanently N/A** (contract terminated 2026-10; Tyba Shadow asset API inquiry ongoing)
- Inj / Cons 2026-10-16: UNKNOWN (no Tenaska data)

**Self-feedback (Oct 17 reviews — front/middle 5 agents):**

- **market-analyst**: Reviewed Oct 16. Key miss — GR_WEST framed as diurnal peak when it was a synoptic sustained event (17,936-18,846 MW through HE14). Action filed: add SYNOPTIC SUSTAINED regime label when HE01 GR_WEST > 15,000 MW AND prior HE24 > 15,000 MW. Also filing October solar bias-correction rule (Yes Energy solar > 22 GW in Oct-Mar → apply -15% note, flag Enverus as primary central estimate). P0 remains: Tenaska whitelist unresolved Day 30+.

- **congestion-analyst**: Reviewed Oct 16. DUCK_CURVE_MIDDAY (HE09-17, 72-97% P) and WEST_TO_NORTH_345 (HE01-15, 42-65% P) both likely realized structurally but unconfirmable without settlement. Key calibration note: synoptic vs diurnal regime classification must be a first-order feature (ratio GR_WEST HE13-15 min / daily max; > 0.90 = synoptic). Lambda magnitude for negative NL scenarios (filed $45-85/MWh) remains the single highest-uncertainty calibration point in Stage 0. Hub-pair LMP absent ~149th cycle; Tenaska DOWN ~176+ flowdays.

- **dart-virtual-trader**: Reviewed Oct 16 positions (21 entries, 335 MW notional, E[gross advisory] ~$527). Key process miss identified: Block 2 INC HB_WEST offers filed at static -$15/MWh floor — if extreme duck pushed DA_WEST below -$15, offers missed scheduling entirely. Improvement rule filed: use -$25/MWh offer floor when NL < 5,000 MW EXTREME. T+2 ERCOT public LMP validation for Oct 16 scheduled for **today (Oct 18)**.

- **bess-optimizer** (filed 2026-10-17, covers Oct 17 retrospective + Oct 18 forward): Oct 17 recharge decision (HE22-23, -$5,912 cost) produced two-day net value +$257 — approximately break-even. Formalized NSPIN-hold rule: if D+1 overnight avg NSPIN > $2.50/MW AND duck charge price < $20/MWh → hold SoC for NSPIN rather than overnight energy arb. Oct 18 clears this threshold (NSPIN avg HE01-10 $3.48/MW). HE21-24 NSPIN stranded (SoC = 0 after discharge) remains a structural gap; quantified at ~$1,000-1,800/day in missed AS revenue; no operational fix within current 100 MW / 200 MWh asset constraints.

---

## 2. D+1 Market View — 2026-10-18

*Source: market-analyst, reports/daily/market-briefing/2026-10-18.md*

- **Duck curve amplitude is the day's dominant structure.** Yes Energy BidClose solar peaks at 31.8 GW (HE11-12); net load trough HE12 = 7,655 MW (EXTREME tier, cross-validated by Enverus at 9,316 MW). DA prices collapse to **$17.96/MWh at HE12**; RT expected near-zero to slightly negative (HE11 RT P50 = -$0.41/MWh).

- **HE19 DA peak $83.58/MWh (Tyba P50).** Solar cliff: 31.8 GW → 4.3 GW in 2 hours (HE17→HE19). Evening load 51,605-51,987 MW (Yes Energy). Net load ramp HE12→HE20: **+30,850 MW in 7 hours** — extreme even by October Texas standards. This is the primary energy dispatch opportunity.

- **Gross DA charge-discharge spread: ~$65.62/MWh** (HE12 charge at $17.96 → HE19 discharge at $83.58). Widest seen in past several weeks. DA >> RT throughout the day (24h DA avg ~$38.0/MWh vs RT ~$20.8/MWh); positive spread convention (DA - RT > 0) confirms DA lock-in as the energy revenue channel.

- **HE15-17 RT spike watch (elevated).** GR_SOUTH wind collapses to 58-66 MW in HE15-17, coinciding with P(RT>DA) peak of 44.7% at HE17. If thermal dispatch lags the solar ramp exit, brief RT spikes above DA are possible. Not a bid timing risk (BESS strategy avoids HE14-18 energy commitments by design).

- **25 GW thermal outage block (autumn maintenance).** Outage peak HE13-14 at 25,666 MW compresses thermal headroom. Any outage extension into HE17-21 would amplify upside price risk above Tyba P50 at the peak.

- **Data quality note.** Yes Energy bid-close fundamentals restored to production (~150-cycle absence). Enverus load/solar estimates for HE20 diverge from Yes Energy by 3,375 MW — material uncertainty on peak price level. Tyba P50 HE19 $83.58 could range $60-120+ depending on the full competitor bid stack and congestion stacking.

| Period | DA LMP P50 | RT LMP P50 | DA-RT Spread | P(RT>DA) |
|---|---|---|---|---|
| HE11-12 (duck min) | $17.96 - $19.08 | -$0.41 to $1.86 | +$16 to +$19 | 10.6 - 18.8% |
| HE17 (RT spike watch) | $31.85 | $28.70 | +$3.15 | 44.7% |
| HE19 (DA peak) | **$83.58** | $45.81 | **+$37.77** | 21.5% |
| HE20 | $80.90 | $44.24 | +$36.65 | 19.0% |
| HE21-22 (post-peak NSPIN) | $50.09 - $59.04 | $25.73 - $34.49 | +$24 to +$25 | 15.1 - 19.8% |

---

## 3. D+1 Congestion / Constraint — 2026-10-18

*Source: congestion-analyst, reports/daily/congestion/2026-10-18.md (Stage 0 — provisional)*

### Top Binding Constraints

| Constraint | Hour Range | P(binding/hr) | E[λ\|binding] | P50 / P90 / P99 |
|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE10-13 | 55-72% | $30-55/MWh | $20 / $50 / $120 |
| SOUTH_HOUSTON_IMPORT | HE19-21 | 8-18% | $20-40/MWh | $0 / $25 / $90 |
| WEST_TO_NORTH_LATENIGHT | HE22-24 | 3-8% | $10-20/MWh | $0 / $8 / $35 |

**DUCK_CURVE_MIDDAY (Dominant — HE10-13):** Yes Energy NL trough HE12 = 7,655 MW; Enverus NL cross-check HE11 = 10,411-10,800 MW — EXTREME classification robust across both sources. GR_WEST SCI during duck hours = 0.09-0.10 (LOW) — solar-only driver; no WEST_TO_NORTH dual-stressor today (contrast to Oct 16's synoptic event). Slightly lower P than Oct 17 (less extreme NL depth).

**SOUTH_HOUSTON_IMPORT (Marginal — HE19-21):** NL ramp HE18→HE20 = +18,252 MW, only +317 MW above confirmed binding floor of +17,935 MW. Evening GR_WEST 4,464-5,782 MW significantly mitigates vs Oct 17. Sunday WEPEAK discount applied (-5 to -7 ppt). Tyba DA HE19 $83.58 may embed option-value premium above this marginal delta; constraint binding is NOT the primary driver of the DA price level.

**WEST_TO_NORTH_LATENIGHT (Tail — HE22-24):** GR_WEST builds to SCI 0.335 at HE24; MEDIUM threshold is 0.350 (+461 MW away). Not actionable for primary bids; Oct 19 carry-in NOT triggered as primary case.

### GKS Node MCC Snapshot (PTDF projection — Stage 0 estimates)

| Window | E[MCC, $/MWh] | P50 / P90 | Note |
|---|---|---|---|
| HE10-13 (EXTREME duck) | -$2 to -$5 | -$1.5 / -$8 | Node below hub — favorable charge price |
| HE19-21 (evening) | $0 to +$1 | $0 / +$2 | Marginal SOUTH_HOUSTON_IMPORT; South Hub proximity |
| Daily weighted avg | -$1 to -$2 | -$0.5 / -$3.5 | Solar-dominant day |

**Hub-pair basis (derived, not observed):**
- HB_WEST - HB_NORTH HE10-13: -$2 to -$4/MWh (solar duck, no dual-stressor)
- HB_HOUSTON - HB_NORTH HE19-21: +$0.5 to +$1.5/MWh (conditional on SOUTH_HOUSTON_IMPORT binding; low probability)

Data quality: Hub-pair LMP absent ~150th+ consecutive cycle. All basis/MCC magnitudes are Stage 0 provisional; directional signs are more reliable than dollar values. Dollar confidence LOW-MEDIUM for duck window, LOW for evening.

---

## 4. D+1 GKS BESS Recommendation — 2026-10-18

*Source: bess-optimizer, reports/daily/bess-optimizer/2026-10-18.md*
*Asset: GKS_BESS_RN — 100 MW / 200 MWh | SoC init: 138.7 MWh (UNVERIFIED — Tenaska DOWN ~183 days)*

**Strategy: Stack A — NSPIN AS-hold overnight + DA Duck Charge (HE12) + DA Peak Discharge (HE19-20)**

Core logic: Starting SoC of 138.7 MWh acts as overnight NSPIN collateral (HE01-11), requiring only a 66.5 MW top-up charge at HE12 ($17.96 DA) to reach 200 MWh for full DA discharge at HE19-20.

| HE | Mode | Energy MW | RegUp | RegDown | RRS | ECRS | NonSpin (DA) | SoC After (MWh) | Est $/hr |
|:--:|---|---:|:---:|:---:|:---:|:---:|:---:|---:|---:|
| 01-11 | AS-hold | 0 | 0 | 0 | 0 | 0 | 100 | 138.7 | +$262 to +$515 |
| **12** | **Charge+NSPIN** | **-66.5** | 0 | 0 | 0 | 0 | 33.5 | **200.0** | -$1,099 |
| 13-18 | AS-hold | 0 | 0 | 0 | 0 | 0 | 100 | 200.0 | +$206 to +$309 |
| **19** | **Discharge-DA** | **+100** | 0 | 0 | 0 | 0 | 0 | 91.5 | **+$8,358** |
| **20** | **Discharge-DA** | **+84.4** | 0 | 0 | 0 | 0 | 0 | 0 | **+$6,828** |
| 21-24 | Idle (SoC=0) | 0 | 0 | 0 | 0 | 0 | 0 | 0 | $0 |

### Expected Revenue

| Category | Detail | Amount |
|---|---|---|
| Energy: HE12 charge | 66.5 MW × $17.96 DA | -$1,194 |
| Energy: HE19 discharge | 100 MWh × $83.58 DA | +$8,358 |
| Energy: HE20 discharge | 84.4 MWh × $80.90 DA | +$6,828 |
| **DA Energy net** | | **+$13,992** |
| AS: NSPIN DA HE01-11 (100 MW) | HE01-11 full capacity | +$3,763 |
| AS: NSPIN DA HE12 (33.5 MW) | Partial (post top-up) | +$95 |
| AS: NSPIN DA HE13-18 (100 MW) | HE13-18 full capacity | +$1,444 |
| **AS net** | NSPIN DA only | **+$5,302** |
| **TOTAL BASE** | | **+$19,294** |

**Revenue range:** Bear ~$15,500 / Base ~$19,294 / Bull ~$23,000

**Key assumption:** SoC init = 138.7 MWh (unverified — Tenaska DOWN). Operator must verify actual SoC before DAM submission. If SoC = 0 (Oct 17 recharge failed), revenue drops to ~$11,700 (full duck charge required; NSPIN HE01-11 lost).

**Key risk:** Tyba P50 HE19 $83.58 — actual DA clearing could range $65-105+ depending on competitor stack and load realization (Yes Energy vs Enverus load gap 3,375 MW at HE20). RT spike in HE15-17 (P(RT>DA) up to 44.7%) does NOT affect this strategy — no energy commitment in HE14-18 by design.

**Playbook alignment:** AS playbook fine_rule all 24 hours (highest quality in recent cycles). NSPIN_DA dominant recommendation; overrides at HE08-09 (NSPIN >> ECRS/RRS by 3-4×) and HE19-20 (DA energy $83/MWh >> ECRS $0.75/MW — no contest). HE21-24 structural idle due to SoC=0.

**Conviction:** Overall MODERATE (6/10). Energy direction HIGH (9/10). SoC initialization LOW (3/10) — primary execution risk.

---

## 5. D+1 DART Virtual Position — 2026-10-18

*Source: dart-virtual-trader, reports/daily/dart-virtual-trader/2026-10-18.md*
***ALL POSITIONS ARE ADVISORY ONLY. No live submissions. Tenaska PTP down day ~180+; Smartbidder terminated. DEGRADED -5 ppt applied to all adj P.***

**Net direction:** Pure INC (Short DA / Long RT) — 19/24 hours active; HE14-18 skipped (RT spike watch)
**Total notional:** 240 MW | **E[gross advisory]:** ~$4,456 | **Confidence-weighted:** ~$3,448 | **Max drawdown:** ~$6,303

### Position Summary

| # | HE | Direction | MW | Adj P | Offer $ | Spread | E[net $] | Block |
|---|---|---|---|---|---|---|---|---|
| 1-9 | 01-09 | INC GKS | 10 each | 88-95% | $22-40 | +$22 to +$35 | $177-317 | Overnight |
| 10 | 10 | INC GKS | 15 | 89.9% | $18 | +$22.15 | $265 | Duck |
| 11 | 11 | INC GKS | 15 | 84.4% | $15 | +$19.49 | $201 | Duck |
| 12 | 12 | INC GKS | 15 | 76.2% | $14 | +$16.10 | $126 | Duck |
| 13 | 13 | INC GKS | 15 | 66.2% | $15 | +$11.37 | $55 | Transition |
| — | 14-18 | NO BID | — | — | — | — | — | RT spike skip |
| 14 | 19 | INC GKS | 15 | 73.5% | $72 | +$37.77 | $266 | Evening |
| 15 | 20 | INC GKS | 15 | 76.0% | $69 | +$36.66 | $286 | Evening |
| 16-19 | 21-24 | INC GKS | 15 each | 75-88% | $32-50 | +$24 to +$27 | $186-298 | Post-peak |

**Block detail:**
- **Block 1 — Overnight INC HE01-09 (10 MW each):** ANOMALOUS — Tyba Sunday overnight DA $26-45/MWh vs Saturday $3-15/MWh; structural cause unclear (Sunday microstructure / Tyba seasonality). Filed at reduced 10 MW size with 0.70× confidence weight. E[gross] ~$2,265; confidence-weighted ~$1,586. Self-limiting: if DA clears below offer prices ($22-40), positions do not execute.
- **Block 2 — Duck INC HE10-12 (15 MW each):** Cleanest signal. Cross-source validated EXTREME duck (NL 7,655-9,316 MW, Yes Energy + Enverus). RT near-zero/negative (HE11 = -$0.41). E[gross] ~$592; confidence-weighted ~$503.
- **Block 3 — Transition HE13 (15 MW):** Duck trailing edge. E[gross] ~$55.
- **Block 4 — SKIP HE14-18:** P(RT>DA) 38-45% in HE15-17; adj P sub-floor HE16-18; E[net] too thin in HE14-15. Risk-adjusted skip.
- **Block 5 — Evening + Post-Peak HE19-24 (15 MW each):** DA $38-84 vs RT $12-46. P_DA_gt_RT 78-93% (adj 73-88%). SOUTH_HOUSTON_IMPORT constraint marginal (P binding 8-18%); sized at Sunday max 15 MW. E[gross] ~$1,544; confidence-weighted ~$1,312.

**Oct 2026 advisory cumulative (prior days):** ~$3,197 | **Adding today:** ~$3,448 | **Running total:** ~$6,645

---

## 6. CRR Opportunities

Not applicable this cycle — no auction period active.

---

## 7. Watch Items (Cross-Agent)

**Cross-agent consistency: GOOD — no material contradictions.**

| Item | Market-Analyst | Congestion-Analyst | BESS-Optimizer | DART-Virtual |
|---|---|---|---|---|
| Primary charge hour | HE11-12 ($17.96-19.08) | HE12 (MCC -$2 to -$5 favorable) | HE12 only (66.5 MW top-up) | INC HE10-12 (separate, financial) |
| Primary discharge hour | HE19-20 ($83-81 DA) | SOUTH_HOUSTON_IMPORT marginal; DA already priced | HE19-20 full DA lock-in | INC HE19-20 +$37-38 spread |
| HE15-17 RT spike | P(RT>DA) 38-45%, ELEVATED | GR_SOUTH near-zero flag confirmed | AS-hold only, no energy exposure | NO BID HE14-18 |
| Evening constraint | N/A | SOUTH_HOUSTON_IMPORT delta +317 MW, MARGINAL | Low conviction MCC, does not change energy call | Size capped 15 MW |

**Flag — Overnight DA anomaly (Tyba Sunday premium):** market-analyst, congestion-analyst, and dart-virtual-trader all flag that Tyba overnight DA ($35-45/MWh) on Sunday Oct 18 is structurally inconsistent with Saturday Oct 17 ($3-15/MWh). No hub-pair LMP data to validate (~150 cycle absence). bess-optimizer correctly avoids overnight energy dispatch (NSPIN-hold superior). DART Block 1 sized conservatively (10 MW, 0.70× confidence). Monitor Oct 18 DAM clearing results: if HE01-06 DA clears < $22/MWh, Block 1 overnight INC positions do not execute (self-limiting).

**Flag — HE20 DA discharge (BESS 84.4 MW vs DART INC 15 MW, same node GKS):** BESS physical DA discharge and DART virtual INC are financially independent products. No interference. Both agree HE19-20 is the primary revenue opportunity of the day.

**Flag — SoC initialization uncertainty:** bess-optimizer strategy assumes 138.7 MWh carry-forward from Oct 17. Unverifiable with Tenaska DOWN (~183 days). All NSPIN HE01-11 revenue ($3,763) and the reduced duck charge cost depend on this assumption. Operator SoC verification before DAM cutoff is a hard execution pre-condition.

---

## 8. Self-Feedback Summary (Front/Middle 5 Agents — 2026-10-17 Reviews)

| Agent | Key Learning | Action Filed | Priority |
|---|---|---|---|
| market-analyst | Oct 16: GR_WEST described as diurnal peak when it was synoptic sustained (17,936 MW through HE14). Briefing underrepresented all-morning SCI constraint risk. | (1) SYNOPTIC SUSTAINED regime label (HE01 > 15 GW AND HE24 prior > 15 GW). (2) October solar bias-correction (YE > 22 GW → -15% note, Enverus primary). | P1 / P1 |
| congestion-analyst | Oct 16: DUCK_CURVE + WEST_TO_NORTH_345 both likely realized but unconfirmable (no settlement, no hub-pair LMP). Synoptic vs diurnal regime must be Stage 1 first-order feature. Lambda magnitudes for negative NL (extrapolated $45-85/MWh) remain highest uncertainty point. | (1) Regime classification rule (GR_WEST HE13-15 min / daily max ratio). (2) Post-DAM SCED solar actuals verification step (reduces solar gap ±27% to ±5-10%). | P1 / W3 candidate |
| dart-virtual-trader | Oct 16: Block 2 INC HB_WEST scheduling risk — static -$15/MWh offer floor insufficient if extreme duck pushed DA_WEST below -$15. E[gross $218] potentially entirely missed. T+2 Oct 16 validation scheduled TODAY (Oct 18). | Use -$25/MWh offer floor for HB_WEST INC entries when NL < 5,000 MW (EXTREME). | P1 |
| bess-optimizer | Oct 17: Recharge decision (HE22-23) approximately break-even (+$257 two-day net). NSPIN-hold vs overnight arb decision now formalized: NSPIN avg > $2.50/MW AND duck < $20/MWh → hold. HE21-24 NSPIN stranded gap ~$1,000-1,800/day structural — no operational fix within current asset. Also: ERCOT public data fallback now P0 (Smartbidder expired, no replacement). | (1) Formalized two-day SoC carry-in rule. (2) NSPIN > 2× playbook AS price AND cohort < 30 hrs → override to NSPIN. (3) Add fetch_ercot_public_data.py to daily workflow (P0). | P1 / P1 / P0 |

**Chronic P0 item (all agents):** Tenaska PTP IP whitelist unresolved. ~183 consecutive flowdays of GKS settlement data missing. Self-review loops cannot close on P&L accuracy for any front/middle agent. Escalation remains open with Ascend rep.

---

## Action Items

| Priority | Item | Owner | Deadline |
|---|---|---|---|
| **P0** | Tenaska PTP HTTP 401 — run `fetch_pnl_data.py` from whitelisted local/VPN IP; contact Ascend rep for cloud automation IP whitelist. ~183 flowdays (Sep 18 – Oct 16) awaiting backfill. | Operator (Minsoo Jeong) | Ongoing |
| **P0** | T+2 validation for Oct 16 DART positions — dart-virtual-trader scheduled ERCOT public LMP check today (Oct 18). Block 2 INC HB_WEST scheduling confirmation most critical. | dart-virtual-trader | Today (Oct 18) |
| **P0** | Implement `fetch_ercot_public_data.py` — ERCOT public SPP / AS clearing / ORDC data; primary calibration fallback now that Smartbidder expired. | bess-optimizer / Operator | Near-term |
| **P1** | Verify GKS actual SoC before DAM cutoff 10:00 CT. Strategy assumes 138.7 MWh. SoC = 0 drops revenue from $19,294 to ~$11,700 and eliminates HE01-11 NSPIN. | Operator | Before 10:00 CT |
| **P1** | Monitor Oct 18 DAM clearing results HE01-06. If DA < $22/MWh, DART Block 1 overnight positions do not execute (no P&L impact — self-limiting). | dart-virtual-trader | Post-DAM |
| **P2** | Hub-pair LMP data channel restoration (~150 cycles absent) — critical dependency for Stage 1 congestion model. W3 item 0.10 OVERDUE. | congestion-analyst | W3 infrastructure |

---

*Reporter agent — generated 2026-10-17 CT*
*Inputs: pnl/2026-10-16.md (DEGRADED), market-briefing/2026-10-18.md, congestion/2026-10-18.md, bess-optimizer/2026-10-18.md, dart-virtual-trader/2026-10-18.md*
*Self-reviews: memory/market-analyst/learnings/2026-10-17.md, memory/congestion-analyst/learnings/2026-10-17.md, memory/dart-virtual-trader/learnings/2026-10-17.md, memory/bess-optimizer/learnings/2026-10-18.md*
*History copy: memory/reporter/history/2026-10-18.md*
