# ERCOT D+1 (2026-05-01, 금) Market Briefing

> **작성**: 2026-04-30 KST | **작성자**: market-analyst agent | **데이터 기준**: D-1 BIDCLOSE
> **⚠️ DRY RUN — Mock data**: 샌드박스 환경에서 ERCOT 벤더 도메인 차단으로 실제 페치 불가. 본 브리핑은 산출물 포맷·저장 경로 검증을 위한 mock 기반. Production은 사용자가 `shared/scripts/fetch_market_data.py` 실행 후 동일 형식으로 작성.

## Headline

- **Net-load peak가 좁고 가파른 하루** — HE19–HE21 구간에서 일몰 + 저녁 피크 load가 겹치면서 평균 대비 **+19GW 스파이크**, DA 가격이 그 시간대에 $80대로 상단 형성될 전망. 풍력은 GR_WEST 평균 (4.4GW) 수준으로 큰 reinforcement 없음.

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE)**: 24h 평균 **55.5 GW**, peak HE19 **69.7 GW** / HE21 67GW대, bottom HE5 **43.5 GW**. May 초입 + 평일(금) 패턴 정상.
- **Net load (ERCOT)**: 평균 **37.2 GW**, peak HE21 **56.5 GW**, 낮 HE10–13 구간은 **29–32 GW**까지 떨어짐 (solar 18GW로 net load 단절). 일몰 후 HE17→HE21 ramp **+24GW / 4h** — 가파름.
- **Solar COPHSL**: 평균 6.8 GW, peak HE12–13 **18.4 GW**. HE18 이후 0.
- **Wind COPHSL (ERCOT)**: 평균 **12.3 GW** (10.2–13.8 GW 좁은 분포 — 안정적). 지역 분배: GR_WEST 4.4GW, GR_NORTH 3.3GW, GR_COASTAL 1.9GW, GR_SOUTH 2.1GW.
- **Outages (TOTAL_RESOURCE_CAP_OUT)**: 평균 **6.6 GW** (정상 수준, 6.3–6.8 GW 좁은 분포).

## Price View

- **DA Energy** (Smartbidder forecast): 24h 평균 **$43.75/MWh**.
  - **Top 2 HE**: HE18 ($88) / HE19 ($88) — **방전 타깃**
  - **Bottom 2 HE**: HE2 ($20) / HE1 ($23) — **충전 타깃**
- **RT Energy**: 24h 평균 **$44.75/MWh**, |DA-RT| spread $8.17. 오차 평균 작음 — DA 우위 strong signal 약함.
- **DA AS** (Smartbidder DA forecast):
  - **ECRS $19.46** (가장 비쌈, peak hours 우선)
  - RRS $13.50, RegUp $8.25, RegDown $7.25, NonSpin $4.79

## Key Drivers

- **Solar drop-off**: HE17→HE19 사이 18GW → 0GW. Net load ramp가 가파른 주된 원인. BESS 방전이 가장 가치 있는 구간.
- **Wind 안정**: 24h std 작음(±1GW대) → 풍력 forecast bust risk 낮음. AS 가격 큰 변동 없을 듯.
- **Outage 안정**: 6.5GW 수준, reserve margin 위협 없음.
- **계절성**: 5월 초 = 여름 peak season 진입 직전. HE19–21 peak는 ERCOT 표준 패턴.

## AG2 vs Yes Energy 차이

- ❎ **N/A** — 이번 cycle은 Yes Energy bidclose + Smartbidder만 페치 (Smoke test 범위). AG2 WSI Trader 페치는 Phase 2에 추가.

## Risks / Watch

1. **HE17–HE19 RT spike 가능성**: net load ramp가 가파르고 wind도 평균 수준 → forecast bust 시 RT > $100 가능. RT 잔류 BESS 일부 권고 (bess-optimizer가 판단).
2. **GR_WEST 풍력**: STWPF 4.4GW 기준 — 실측 1GW 이상 하회 시 west-north congestion ↑ (`congestion-analyst` 결과 반드시 cross-check).
3. **ECRS DA**: $19/MWh 수준 유지될지 — 최근 Smartbidder forecast 변동성 존재. AS-heavy stack은 ECRS conviction 우선.

---

### Sources
- Yes Energy bidclose 9 items (mock): `shared/data/raw/yes-energy/2026-05-01.csv`
- Smartbidder Energy/AS forecast (mock): `shared/data/raw/smartbidder/2026-05-01_*.csv`
- Quick stats summary: `shared/data/raw/yes-energy/2026-05-01_summary.json` (production 실행 시 자동 생성)
