# ERCOT D+1 (2026-05-27) Market Briefing

**작성일시**: 2026-05-26 07:30 CT  
**데이터 소스**: Yes Energy (PRODUCTION fetch, fetched_at 2026-05-26T12:14Z) + Enverus (PRODUCTION fetch, published 2026-05-26 06:41~06:45 CT) + Smartbidder (PRODUCTION fetch, DA Forecast Run 2026-05-26T06:56 CDT)  
**주의**: 자체 시황 분석 — 입찰 전략/물량 결정은 bess-optimizer 영역

---

## Headline

내일(5/27, 화요일) ERCOT은 강한 태양광 중간 가격 억제 + 저녁 급격한 solar 소멸로 HE21 DA가 $73/MWh까지 spike 예상. 전반적 DA>RT 구조(저녁 HE20-22 DA-RT spread +$11~+$35)이며, 반대로 야간·오전 시간대는 RT 소폭 우위. 바람은 밤 9GW 고점에서 낮 3.5GW까지 하락하는 전형적인 5월 패턴으로, 태양광과의 anti-correlation이 net load curve를 평탄화시키다 저녁에 급반등.

---

## Demand & Supply

- **Load (WZ_ERCOT BidClose)**: 24h 평균 57,401 MW. 일일 최저는 HE5 47,624 MW(새벽 3~4시), 피크는 **HE17 66,066 MW**(오후 4~5시). 오프피크 평균(HE1-7, HE23-24) 51,229 MW. Enverus 예측과 비교 시 평균 -347 MW 차이(Enverus 소폭 하향)이나 피크 시간대(HE16-17)는 양쪽 거의 일치(HE17: Enverus 66,152 vs Yes Energy 66,066, 차이 +86 MW에 불과).

- **Net Load (BidClose)**: 24h 평균 42,549 MW. 최저는 **HE14 36,175 MW**(오후 1~2시, 태양광 정점 시간대)으로 gross load 대비 ~27GW의 신재생 기여. 저녁 ramp 가파름: HE19(44,873 MW) → HE21(53,670 MW)로 2시간 만에 +8,797 MW 상승. Enverus net load와 24h 평균 갭은 +12 MW로 사실상 일치하나, 저녁 ramp 강도에서 Enverus가 더 가파름(HE20→HE21: +4,618 MW vs Yes Energy +3,834 MW).

- **Solar (ERCOT COPHSL BidClose)**: 피크 **HE14 20,425 MW**, 주간 평균 12,329 MW. 오전 ramp: HE8 2,591 → HE9 7,782 → HE10 11,514 MW. 저녁 ramp-down: HE18 16,105 → HE19 12,050 → HE20 5,600 → HE21 428 MW. Enverus STPF는 피크 HE15 22,907 MW로 Yes Energy 대비 +2,482 MW(+12%) 높게 예측 — 주간 구름 커버리지 가정 차이로 보이며, Enverus가 맞다면 HE13-15 net load가 약 2.5GW 추가 하락할 수 있음.

- **Wind (ERCOT COPHSL BidClose)**: 24h 평균 5,457 MW. 야간 강세(HE1 9,239 MW)에서 낮 시간 약세(HE13 최저 3,473 MW)로 하락하는 전형적 패턴. 저녁 회복 — HE18 4,683 → HE24 8,371 MW. 지역별: GR_COASTAL 평균 1,821 MW(오전 강세), GR_WEST 평균 1,725 MW(야간 강세, 낮 628 MW까지 약세), GR_SOUTH 평균 1,252 MW(대체로 약세), GR_NORTH 평균 407 MW(미미). Enverus는 주간 풍력을 Yes Energy보다 낮게 봄(HE9-16 평균 2,963 vs 3,629 MW, -666 MW). Enverus 시나리오에서는 낮 net load가 추가 상승 가능.

- **설비 용량 정지 (TOTAL_RESOURCE_CAP_OUT)**: 평균 17,531 MW, HE16-17 최고 18,021 MW. 야간 HE24 14,577 MW로 감소. 예정된 계획정비 규모가 크지 않으나 17~18GW 수준의 outage는 5월 평균을 상회하는 수치.

---

## Price View

- **DA Energy (Smartbidder)**: 24h 평균 $34.77/MWh. 구간별: 야간(HE1-7) $31.49, 주간(HE8-17) $31.33, 저녁 피크(HE18-22) $50.70. 최고가 **HE21 $73.28/MWh**, 2위 HE20 $54.75/MWh — 태양광 소멸 직후 net load 급등 시간대. 최저가 HE11 $26.95/MWh(태양광 정점 직전).

- **RT Energy (Smartbidder LMP(5))**: 23h 평균 $31.75/MWh. 최고가 HE20 $44.04, HE21 $38.40. DA와 달리 저녁 spike 규모가 DA보다 현저히 낮아 **저녁 시간대 DA>RT 구조 뚜렷**.

- **DA-RT Spread (= DA minus RT)**: 23h 평균 spread +$3.30(DA 프리미엄). 시간대별: 야간 HE1-8 평균 +$0.15(사실상 flat), 주간 HE9-16 평균 +$0.51(평탄), 저녁 HE17-23 평균 +**$10.08**(DA 우위 집중). 핵심 시간: HE19 +$4.43, HE20 +$10.71, **HE21 +$34.89** — HE21 spread가 전체 평균을 끌어올리는 구조. Smartbidder P(DA>RT) 확률: HE20 62.2%, HE21 64.9%, HE22 61.9%로 저녁 DA long 시그널 명확.

- **DA AS (Smartbidder)**: 전반적으로 저수준이나 저녁 급등. HE21-23 Non-Spin $15.2-15.3/MWh, ECRS HE22 $9.9/MWh, RegUp HE22 $12.9/MWh, RRS HE21 $9.4/MWh. 낮 시간(HE9-18) AS는 Non-Spin $1.2~$5.2, RRS $0.2~$0.9 수준으로 미미. 오전 HE7 Non-Spin $5.7/MWh는 아침 ramp 시간대 소폭 상승.

---

## Key Drivers

1. **Solar ramp-down driven evening spike**: 태양광이 HE14 20.4GW 피크에서 HE21 0.4GW로 급감하며 2시간(HE19-21)에 net load가 9GW 폭등. 이 구간에서 gas turbine marginal 공급자 등장이 $73/MWh DA spike를 정당화. 태양광 오차(Enverus +2.5GW 상향)가 실현되면 저녁 spike 완화, 반대로 Yes Energy(하향) 시나리오면 spike 강화.

2. **Capacity outage 고수준 + 주간 wind 약세**: 17.5GW 설비정지는 열적 reserve margin 압박 요인. 여기에 낮 시간 GR_WEST 풍력이 HE11-12 628-632 MW까지 약세로, 태양광의 load suppression이 없어지는 저녁에 공급 여력이 제한됨. Enverus는 낮 풍력을 Yes Energy 대비 666 MW 더 낮게 보고 있어, 이 시나리오에서는 주간 net load가 1GW 추가 상승 → 저녁 ramp 압력 심화.

---

## 예측치 비교 (Enverus vs Yes Energy)

| 항목 | Yes Energy (BidClose) | Enverus (STPF) | 갭 | 시사점 |
|---|---|---|---|---|
| Load 24h 평균 | 57,401 MW | 57,054 MW | -347 MW | Enverus 소폭 하향, 피크는 거의 동일 |
| Load 피크 (HE17) | 66,066 MW | 66,152 MW | +86 MW | 사실상 일치 |
| Net Load 24h 평균 | 42,549 MW | 42,561 MW | +12 MW | 거의 동일 |
| Solar 피크 | 20,425 MW (HE14) | 22,907 MW (HE15) | +2,482 MW | Enverus +12% 높음 — 낮 가격 하방 리스크 |
| Wind 낮 시간 평균 (HE9-16) | 3,629 MW | 2,963 MW | -666 MW | Enverus 낮 풍력 -18% — net load 상방 압력 |
| 저녁 net load ramp (HE20→HE21) | +3,834 MW | +4,618 MW | +784 MW | Enverus ramp 더 가파름 |

종합: Enverus 시나리오는 낮 에너지 가격 하방(태양광 많음) + 낮 net load 상방(풍력 적음)의 복합 작용. 저녁 ramp는 양쪽 모두 급격하나 Enverus 쪽이 더 가파름 → 저녁 spike 확률 소폭 증가.

---

## Risks / Watch

1. **저녁 RT spike 가능성 (HE20-22)**: Smartbidder DA>RT 확률 62-65%로 DA long 우위이나, RT가 DA를 역전하는 시나리오(P(DA<RT) HE20 54.2%, HE21 51.9%)도 무시 불가. 특히 HE21 DA $73는 극단적 수치이므로 실제 RT가 이를 초과할 경우 RT spike가 됨. Net load 예측 오차(Enverus vs YesE 저녁 ramp 784 MW 괴리)가 방향성을 결정.

2. **태양광 예측 불확실성 및 Enverus-YesE 괴리**: Enverus가 Yes Energy 대비 주간 태양광을 +2.5GW 높게 예측. 클라우드 커버 차이에서 기인하는 것으로 추정되며, 실제 태양광이 Enverus 수준(22.9GW)이면 HE13-15 net load가 추가 억제 → 낮 가격 HE11-14 $25 이하 진입 가능. 반대로 Yes Energy 수준(20.4GW)이면 현재 전망 유지.

---

*본 브리핑은 market-analyst 자체 시황 분석이며, 입찰 전략/물량 결정은 bess-optimizer에서 별도 수행.*
