# ERCOT D+1 (2026-06-14) Market Briefing

**Generated:** 2026-06-13 | **Data vintage:** fetched 2026-06-13 ~06:40-07:00 CT  
**Data status:** Yes Energy (summary) PRODUCTION | Enverus PRODUCTION | Smartbidder PRODUCTION | AG2 WindCast PRODUCTION | AG2 Load PARTIAL (file too large to read — wind used; load from Enverus/Yes Energy) | Yes Energy hourly CSV MISSING (summary JSON used as substitute) | RT Ancillary Prices DEGRADED (all zeros — pre-clearing)

---

## Headline

日曜日前夜の通常週末向け需要 + 昼間大規模太陽発電が net load を午前中押し下げ、夕方20-22時に急反発するプロファイル。DA価格は日中 $18-25/MWh レンジで低め推移し、夕方ピーク HE21 は $37/MWh まで上昇する見込み。P(DA<RT) が日中時間帯で優勢 (~62%) だが、HE20-23 は P(DA>RT) に逆転 (~63-65%) するため、夜間ピーク前後の DA-RT spread 動向が鍵。

*(English summary: Sunday demand profile with strong solar midday suppressing net load, then a sharp evening ramp. DA energy ranges $18-37/MWh with a clear HE21 peak. P(DA<RT) dominant during daytime; P(DA>RT) flips positive in evening hours HE20-23.)*

---

## Demand & Supply

- **Load (Yes Energy):** WZ_ERCOT BIDCLOSE_LOAD_FORECAST 24h mean **63,117 MW**; off-peak trough HE7 51,655 MW; peak **HE17 73,364 MW**, secondary peak HE16 ~72,000 MW. Bottom 2 hours HE7-8.
- **Load (Enverus, `prior_day_rolling` vintage):** 24h mean **62,637 MW**; peak HE17 **70,459 MW**, plateau HE16-18 (70,407-70,459 MW). Enverus is **~480 MW lower** than Yes Energy bidclose — modest gap, both agree on timing.
- **Net Load (Yes Energy):** ERCOT NET_LOAD_FORECAST_BID_CLOSE 24h mean **40,768 MW**; trough HE10 30,755 MW (solar at max); peak HE21-22 53,611 MW (post-sunset). The 18→21 ramp spans approximately 42,940 → 52,803 MW (+10 GW in 3 hours per Enverus net load).
- **Net Load (Enverus):** 24h mean ~**39,894 MW**; peak HE21 **52,803 MW**. Consistent with Yes Energy — gap ~874 MW on mean, similar on peak.
- **Total Resource Cap Out (Yes Energy):** mean **10,419 MW**, range 9,842–10,857 MW. This is the outage level embedded in the bidclose forecast.

---

## Wind & Solar

- **ERCOT Wind (Yes Energy COPHSL):** 24h mean **12,039 MW**; overnight high HE1-2 (~19,224 MW max); midday low HE12-11 (minimum 7,204 MW). Strong diurnal cycle typical of June — winds relax significantly during solar peak hours, creating compound tightening of net load.
- **GR_WEST (Yes Energy STWPF):** 24h mean **7,469 MW**; peak HE1-2 (~13,758 MW), trough HE11-12 (~3,081 MW). West zone is the dominant wind source but shows maximum day/night swing.
- **GR_NORTH (Yes Energy COPHSL):** 24h mean **778 MW** — modest contribution; peak HE1-2 (~2,134 MW).
- **GR_COASTAL (Yes Energy STWPF):** 24h mean **1,512 MW**; peak HE18-17 (~2,578 MW). Coastal picks up when the evening sea breeze strengthens — adds some wind support during the early evening ramp period.
- **GR_SOUTH (Yes Energy STWPF):** 24h mean **976 MW**; peak HE20-21 (~1,750 MW). South zone late-evening contribution is small but consistent.
- **AG2 WindCast (ERCOT Aggregate):** 24h mean **~11,572 MW**; overnight HE1 20,860 MW, declining to HE14 low ~6,832 MW, recovering to HE22 12,854 MW. **Gap vs Yes Energy: AG2 ~467 MW lower on 24h mean** — AG2 sees a slightly less windy day. Divergence largest during the nighttime-to-morning decline (HE1-14).
- **Enverus Wind (STPF):** 24h mean **~10,739 MW** — noticeably lower than both Yes Energy (12,039 MW) and AG2 (11,572 MW). **Enverus is the most bearish on wind, ~1,300 MW below Yes Energy.** This divergence during high-solar/low-wind midday window (HE8-14) is worth monitoring.
- **Solar (Yes Energy COPHSL):** 24h mean **8,814 MW** (non-zero hours ~HE8-20); peak HE13 **23,193 MW**. Large solar fleet providing over 20 GW during the 10:00-15:00 CT window — primary driver of midday net load suppression.
- **Solar (Enverus STPF):** 24h mean including zero hours **~11,765 MW**; peak HE13 ~25,957 MW. **Enverus solar is ~2,800 MW higher** at the midday peak than Yes Energy — this is the offsetting factor for Enverus's lower wind. Net: Enverus sees more solar, less wind compared to Yes Energy.

---

## Price View

**Source: Smartbidder (DA Forecast Run 2026-06-13T06:56 CT)**

- **DA Energy 24h mean:** ~**$25.48/MWh** (off-peak mean HE1-7: ~$23.9/MWh; on-peak mean HE8-22: ~$26.2/MWh)
- **DA Energy peak hours:** HE21 **$37.04/MWh** (top), HE22 **$35.81/MWh** (2nd)
- **DA Energy bottom hours:** HE9 **$18.37/MWh**, HE10 **$18.59/MWh** — solar suppression at its deepest
- **RT (LMP-5) 24h mean:** ~**$24.47/MWh**
- **DA-RT spread (mean, 24h):** spread = DA − RT = **+$1.01/MWh** — DA mildly expensive on average. Signal for a modest short-DA / long-RT bias overall, though small in magnitude.
- **Evening spread reversal:** HE19-21 shows DA prices rising steeply ($34.6 → $37.0 → $35.8), with RT following closely. The evening window is where price uncertainty and spread opportunity is highest.

**DA-RT Direction Probabilities (Smartbidder):**

- **HE1-18 (overnight through afternoon):** P(DA<RT) dominant at ~0.61-0.65 — model assigns higher probability to RT exceeding DA during most of the off-peak/solar window. This is consistent with the small positive spread in the DA forecast.
- **HE19-23 (evening peak):** P(DA>RT) flips higher: HE20=0.630, HE21=0.625, HE22=0.650, HE23=0.626 vs P(DA<RT)=0.550-0.578. Evening hours show the model expecting DA may be set higher than RT materializes — possible DA-RT negative spread (DA cheap / RT expensive) in the evening. This is a notable inversion from the daytime pattern.
- **Highest RT spike risk window:** HE19-22, aligned with post-sunset net load ramp and low wind.

**DA AS Forecasted (Smartbidder, 24h representative):**

| Product | Overnight low | HE21-22 peak | Pattern |
|---|---|---|---|
| Non-Spin | ~$0.41-0.55 | **$13.63** (HE22), $6.89 (HE21) | Dramatic evening spike |
| RegDown | ~$0.58-0.69 | ~$2.71-2.80 | Moderate evening rise |
| RegUp | ~$0.37-0.44 | **$2.84** (HE22) | Evening uptick |
| RRS | ~$0.10-0.13 | **$2.01** (HE23), $0.95 (HE22) | Sharp late-night peak |
| ECRS | ~$0.18-0.25 | **$2.58** (HE23), $2.27 (HE22) | Sharp late-night peak |

Non-Spin AS is the most striking: near-zero all day then spiking to ~$13.63 at HE22, driven by the net load ramp and reserve margin tightening. ECRS and RRS similarly elevated HE21-23. **DA AS value is heavily back-loaded into the 21:00-23:00 CT window.**

---

## Key Drivers

- **Deep solar suppression midday:** ~23-26 GW solar (depending on source) drives net load to a ~31-38 GW trough at HE10. This is a standard June Sunday profile. Expect DA energy to clear sub-$20/MWh during HE9-10.
- **Evening net load ramp (18→21 CT):** Net load climbs from ~42,940 MW to ~52,803 MW in 3 hours as solar ramps off. This coincides with wind also at relatively low levels (~10,000-11,400 MW). The ramp is the primary driver of price escalation and AS scarcity signal.
- **Wind: moderate but diverging sources:** Daytime wind (HE8-16) is only 7,000-10,000 MW per all three sources — the weakest wind period. Yes Energy sees stronger recovery by HE21-22 (~13,000 MW), Enverus is more pessimistic (~13,963 MW peak for Enverus vs comparable for Yes Energy). AG2 and Enverus diverge from Yes Energy by -467 to -1,300 MW on 24h mean — if Enverus/AG2 are correct, evening prices and AS could be materially higher.
- **Resource outages ~10.4 GW:** A stable ~10,400 MW cap out throughout the day. This is elevated for mid-June but not alarm-level. Reserve margins are not stressed on this load profile, though the evening HE20-22 period will be the tightest.
- **Sunday demand profile:** Being a Sunday (2026-06-14), industrial load and commercial demand will be below weekday levels. Yes Energy's 63 GW load estimate is moderate for mid-June. The Enverus net load gap vs Yes Energy suggests Enverus may be using slightly lower residential cooling load.

---

## Source Comparison (Yes Energy vs Enverus vs AG2)

| Metric | Yes Energy | Enverus | AG2 WindCast | Note |
|---|---|---|---|---|
| Load 24h mean | 63,117 MW | ~62,637 MW | — | +480 MW gap (YE higher) |
| Load peak | 73,364 MW HE17 | 70,459 MW HE17 | — | YE peaks higher by ~2.9 GW |
| Net load 24h mean | 40,768 MW | ~39,894 MW | — | +874 MW gap (YE higher) |
| Wind 24h mean | 12,039 MW | ~10,739 MW | ~11,572 MW | YE most bullish on wind; Enverus most bearish |
| Solar peak | ~23,193 MW HE13 | ~25,957 MW HE13 | — | Enverus +2,764 MW higher on solar |

**Implication:** If Yes Energy load is correct (63,117 MW vs Enverus 62,637 MW) and Yes Energy wind is also correct (12,039 MW vs Enverus 10,739 MW), the net load delta vs Enverus partially cancels. However the load peak divergence (+2.9 GW at HE17) is larger than the wind gap and would imply tighter conditions in the evening peak if Yes Energy's load view prevails. The most bearish supply/demand scenario uses Enverus wind (low) + Yes Energy load (high), which would support prices toward the upper end of the HE20-22 range.

---

## BESS Operator Observation Window

The following observations are market context only — bid strategy and volume decisions remain with `bess-optimizer`.

- **Charging window (low price / excess supply):** HE9-10 stands out as the lowest DA price period ($18.4-$18.6/MWh). Solar at or near peak (21-24 GW), wind declining to midday lows. Net load trough. Classical solar valley charging opportunity.
- **Secondary charging consideration:** HE8 ($18.37 DA) and HE11 ($21.14 DA) also low relative to evening prices.
- **Discharging window (high price):** HE20-22 shows the highest DA energy ($35-37/MWh) plus elevated Non-Spin AS ($6.9-$13.6). This is the primary dispatch window by both energy and AS stacking.
- **AS opportunity:** Non-Spin spike at HE22 is unusually large relative to energy price ($13.63 Non-Spin vs $33.84 energy). ECRS and RRS also peak HE22-23. The late-evening AS stacking opportunity is significant.
- **DA-RT direction caution:** The P(DA>RT) flip at HE20-23 suggests the model believes DA prices may be setting somewhat high relative to RT outcomes in the evening — worth flagging for DART positioning. During daytime hours (HE1-18) P(DA<RT) is dominant, consistent with RT potentially running above DA (short-DA opportunity).

---

## Risks / Watch

1. **Wind forecast divergence (Enverus vs Yes Energy -1,300 MW):** If Enverus is correct and wind stays below 11 GW through the afternoon, the HE20-22 price and Non-Spin spike could be materially larger than Smartbidder's base forecast implies. Monitor GR_WEST and GR_SOUTH actual generation.
2. **Load upside (Yes Energy vs Enverus +2.9 GW at peak):** Yes Energy's 73,364 MW peak is notably above Enverus's 70,459 MW. June Sunday AC load can surprise if temperatures are higher than consensus. Heat index and overnight low temperature will determine which estimate is closer.
3. **Outage volatility:** Current 10,419 MW cap out is stable but any forced outage additions during the day could tighten HE20-22 reserve margin. No specific outage flags from available data — watch ERCOT grid conditions dashboard.
4. **Solar performance risk:** Enverus solar (25,957 MW peak) vs Yes Energy (23,193 MW peak) — a ~2,800 MW gap at HE13. Cloud cover or haze could bring actual solar toward the lower end. Lower solar would mean higher net load midday and less pronounced valley charging opportunity.
5. **RT ancillary data DEGRADED:** The Smartbidder RT Ancillary file shows all-zero actual values (pre-market, as expected for D+1 data). RT AS clearing prices not yet available — AS view is forecast-only.
6. **AG2 Load data not parsed (file size limit):** AG2 WSI regional/subzonal load forecast could not be read due to file size. The load view relies on Yes Energy + Enverus only. If AG2 load is available via alternative access, it should be cross-checked against Yes Energy's relatively high 73.4 GW peak estimate.

---

*Spread convention: spread = DA - RT. Positive = DA expensive = short DA / long RT signal.*  
*All times CT (CDT = UTC-5 in June). HE = Hour Ending (HE17 = 16:00-17:00 CT).*  
*Data sources: Yes Energy (summary JSON, production), Enverus Mosaic (load/wind/solar/net-load, prior_day_rolling), Smartbidder (energy + AS DA forecasts + DA-RT probabilities, production), AG2 WindCast (ERCOT Aggregate wind, production).*
