# ERCOT D+1 (2026-06-23) Market Briefing

**작성일**: 2026-06-22 (CT) | **데이터 출처**: Yes Energy bidclose (실제 API), Enverus Mosaic (실제 API), Smartbidder (실제 API) | **AG2 미포함** (참조 경로만 확인됨, 원시 데이터 미파싱)

---

## Headline

내일(6/23) ERCOT은 전형적인 여름 피크 패턴. 낮 시간 태양광 강세로 net load가 HE10-11에 저점(~27,400 MW)을 찍은 뒤 해가 지는 HE19-21에 급격히 반등(50,900 MW 근처), 저녁 net ramp에서 DA 가격이 상승($30-36/MWh). 전일 대비 전반적 에너지 가격 레벨은 낮고($23/MWh DA 평균), AS 시장에서 HE20-22 Non-Spin·RRS 스파이크 리스크가 핵심 관전 포인트다.

---

## Demand & Supply

- **Load**: WZ_ERCOT BidClose 24h 평균 **68,901 MW**. 피크는 HE18 **82,148 MW**, 저점은 HE5 **55,380 MW**. Enverus 예측은 평균 약 70,265 MW로 Yes Energy 대비 +1,364 MW 상방 편차.
- **Net Load**: ERCOT BidClose 평균 **37,023 MW**. 태양광 발전 절정 구간(HE10-11)에 저점 ~27,400 MW까지 하강. 해가 진 후 HE19→HE21 구간에서 32,869 → 50,917 MW로 약 **+18,000 MW** ramp — 빠른 열발전 기동 필요. Enverus 기준 동일 구간 net load는 약 2,000 MW 높아 ramp 강도 우상향 리스크.
- **Solar**: ERCOT COPHSL BidClose 24h 평균 **11,853 MW**, 피크 HE17 **28,166 MW**. Enverus STPF 기준으로는 동 시간대 최대 ~28,929 MW로 유사 수준. 일출/일몰 사이 순발전 기여 크지만 HE19 이후 급락(HE20 10,831 MW, HE21 1,091 MW)하며 ramp 촉발.
- **Wind**: ERCOT COPHSL BidClose 24h 평균 **17,525 MW**. 낮 시간(HE8-11) 약세 구간 13,008-13,470 MW → 야간(HE22-24) 강세 25,105-25,728 MW. 지역별로 GR_WEST가 최대 기여(평균 10,863 MW)이나 HE8-12 구간 7,931-8,506 MW로 일중 저점. GR_COASTAL은 HE7-8 저점(1,332-1,460 MW), GR_SOUTH는 소규모·안정적(1,694-2,820 MW). Enverus wind STPF는 24h 평균 ~16,282 MW로 Yes Energy 대비 −1,243 MW 하방 편차 — 단, 야간 강세 패턴은 일치.
- **설비 정지**: ERCOT TOTAL_RESOURCE_CAP_OUT 평균 **10,506 MW**, HE10-11 최고 10,982 MW. 야간(HE24) 최저 9,899 MW로 예비력 개선. 정오~오후 약 11 GW 정지 상태에서 피크 부하(82 GW)를 소화해야 하므로 reserve margin은 타이트할 것으로 전망.

---

## Price View

- **DA Energy**: Smartbidder 예측 기준 24h 평균 **$23.2/MWh**. 피크 구간은 HE21($36.44) > HE22($32.96) > HE20($30.43). 저점은 HE10($15.47) > HE11($15.96) — 태양광 발전 절정과 정확히 일치. Off-peak(HE3-4) 최저 $23.17. DA 가격 곡선은 낮 depressed → 저녁 2-tier spike 형태.
- **RT Energy**: Smartbidder 예측 24h 평균 **$25.2/MWh**. RT가 DA보다 평균 ~$2/MWh 높아 전체 spread = DA − RT = **−$2.0/MWh (음수)** → RT 우위 기조. 단, HE20-21(저녁 피크)에서는 DA가 RT를 추월(HE21: DA $36.44 > RT $32.24, spread = +$4.2/MWh) — 이 시간대는 short DA 시그널.
- **DA-RT 방향 확률 (Smartbidder)**: P(DA<RT)는 전 시간대 0.55-0.65로 높고, 저녁 이후 P(DA>RT)가 HE19-23에서 0.66-0.70으로 올라감. HE20-23 구간이 DA premium 베팅 창구. 전반적으로 RT 우위 환경이나 저녁 피크 구간만 역전 가능성.
- **DA AS 예측 (Smartbidder Forecasted)**: 오프피크(HE1-17) Non-Spin $0.5-$4.5, RRS $0.1-0.8, ECRS $0.15-0.94로 저조. 저녁(HE20) 이후 Non-Spin이 **$8.4(HE20) → $14.2(HE21) → $11.4(HE22)**로 급등, RRS도 HE20 $3.96 / HE21 $2.77로 상승. AS 수익 창출의 핵심 창은 **HE20-22** 3시간에 집중.

---

## Key Drivers

- **초여름 피크 부하 기조**: 6월 하지 전후 ERCOT 계절적 수요 절정. 82 GW 피크(HE18)는 최근 주간 패턴 대비 소폭 높은 수준이며, Enverus가 Yes Energy보다 일관되게 상방(+1.4 GW)으로 예측 — 실제 부하가 더 강할 가능성.
- **Solar Duck Curve 심화**: HE10-11 net load 최저(~27,400 MW)는 전체 load의 60% 수준. 태양광이 net load를 극저로 낮춘 뒤, HE19-21 약 2시간 만에 net load가 +18,000 MW 급상승. 이 구간 ramp 대응 자원(BESS, 가스 quick-start) 가치 극대화.
- **GR_WEST 풍력 낮 시간 약세**: HE8-12 구간 GR_WEST 7,931-8,506 MW는 24h 평균 대비 -2,000 MW 이상 낮음. 이 시간대는 태양광으로 net load 상쇄가 되지만, 구조적으로 GR_WEST 낮 약세 + HE11 이후 태양광 피크 겹침은 낮 가격을 더욱 눌러 바닥 조성. 야간 GR_WEST 강세(HE22-24: 16,270-17,186 MW)로 심야 가격 하방 압력 지속.
- **예비력 타이트**: 10-11 GW 설비 정지 + 82 GW 피크 부하 조합 → 실제 operating reserve 압박 가능성. ORDC/scarcity 가격 signal이 트리거되면 HE18-21 RT spike 위험 내포.

---

## Yes Energy vs Enverus 예측치 비교

| 항목 | Yes Energy BidClose | Enverus STPF/FC | 차이 | 시사점 |
|---|---|---|---|---|
| Load 24h 평균 | 68,901 MW | ~70,265 MW | Enverus +1,364 MW | Enverus 상방 → 피크 부하 더 타이트할 리스크 |
| Net Load 24h 평균 | 37,023 MW | ~38,918 MW | Enverus +1,895 MW | Enverus 기준 ramp 강도 더 가파름 |
| Wind 24h 평균 | 17,525 MW | ~16,282 MW | Enverus −1,243 MW | 공급 약세 시나리오 시 Enverus 쪽 상방 가격 리스크 |
| Solar 24h 평균 | 11,853 MW | ~13,765 MW | Enverus +1,912 MW | 낮 시간 net load 추가 하락 → 낮 가격 추가 하방 가능 |

- 핵심 갭: Enverus는 태양광을 약 +2 GW 더 보고 바람을 −1.2 GW 덜 봄. 양쪽 오차가 서로 상쇄되어 net load 갭(+1.9 GW)은 태양광 상쇄 후 load 상방 편차가 주도.
- 어느 쪽이 맞을 경우 시사: Enverus 시나리오(load 강세 + wind 약세)가 실현되면 HE19-21 net ramp가 더 가파르고 저녁 RT spike 리스크가 높아짐.

---

## Risks / Watch

- **HE20-21 RT spike**: net load ramp(30K→51K MW), AS Non-Spin spike($14/MWh), P(DA>RT) 0.68 수렴 — 모든 지표가 저녁 피크 구간을 위험 구간으로 지목. 실제 RT spike 가능성 중간 수준.
- **Enverus wind 약세 시나리오**: Enverus가 Yes Energy보다 wind를 −1.2 GW 낮게 예상. 실제 발전이 Enverus에 가깝다면 HE8-14 공급 마진이 추가로 타이트해짐.
- **예비력 정지량 변동**: 현재 TOTAL_RESOURCE_CAP_OUT 평균 10.5 GW — 당일 추가 강제정지(forced outage) 발생 시 reserve margin 급락 가능.
- **AG2 데이터 부재**: 이번 브리핑에 AG2(WSI Trader) 데이터는 경로 참조만 확인되었고 원시 데이터 파싱은 수행되지 않음. 기상 예측(온도·이슬점) 기반 추가 load upside 리스크는 정량화 미완.

---

*데이터 빈티지: Yes Energy fetched_at 2026-06-22 12:06 UTC / Enverus published 2026-06-22 06:41-06:45 CPT / Smartbidder DA Forecast Run 2026-06-22 07:00 CDT. 모두 D-1 10:00 CPT DAM bid cutoff 이전 빈티지 — leakage 없음.*
