# ERCOT D+1 (2026-06-27) Market Briefing

**Generated**: 2026-06-26 (data vintage: Yes Energy bidclose 12:06 UTC, Smartbidder run 06:56 CDT, Enverus 06:45 CDT, AG2 WSI 06:00 CDT)
**Data sources**: Yes Energy (production), Smartbidder (production), Enverus (production), AG2/WSI (production)

---

## Headline

내일(6/27, Saturday) ERCOT은 DFW 지역 최고 95°F 폭염 지속 + 강한 GR_WEST 풍력(avg 16,457 MW)의 교차 속 DA 에너지 평균 $17.6/MWh로 저가 환경 예상; 태양광 crushed net load(HE10-11 저점 11,067 MW)가 오전 가격을 한자리대로 누르고, 일몰 후 HE19-21 역-ramp(net load +33,000 MW in 3h)에서 $25-30로 상단을 형성 — RT spike 리스크는 저 reserve margin(~10 GW outage) 대비 낮은 수준이나 evening ramp 구간 감시 필요.

---

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE)**: 24h 평균 68,500 MW, 피크 HE17 81,846 MW / HE18 81,815 MW. 트로프 HE7 54,640 MW (일출 직전). 전형적인 여름 토요일 낮 부하 프로파일이나 피크가 평일 수준에 근접(AG2 WSI 기준 피크 약 81,530 MW로 Yes Energy와 거의 일치).
  - Enverus load 평균 68,810 MW — Yes Energy 대비 +310 MW 소폭 상방.

- **Net Load (ERCOT BIDCLOSE)**: 24h 평균 26,625 MW. 오전 10-11시 태양광 최대 구간에 11,067-11,418 MW로 저점 형성(전체 thermal stack이 약 11 GW로 압축). 일몰 후 HE19→HE21 구간 25,195 → 44,530 MW로 가파른 ramp(3h 내 +19,335 MW).
  - Enverus net load 평균 31,357 MW — Yes Energy BIDCLOSE 대비 +4,732 MW 상당한 차이. Enverus는 태양광을 더 낮게, 풍력을 더 낮게 본다(아래 비교 참조).

- **Solar (ERCOT SOLAR_COPHSL_BIDCLOSE)**: 24h 평균 12,337 MW, 피크 HE16 28,655 MW / HE15 28,578 MW. 오후 3-5시 구간 집중.
  - Enverus STPF solar 평균 15,655 MW(HE13-14 피크 ~31,997 MW) — Yes Energy보다 ~3,300 MW 상방. Enverus 쪽이 태양광 생산성을 더 낙관적으로 본다.

- **Wind**: ERCOT WIND_COPHSL_BIDCLOSE 평균 25,853 MW(범위 23,743-28,346 MW), GR_WEST STWPF 평균 16,457 MW로 전체 풍력의 약 64% 차지 — 안정적 고풍량. GR_COASTAL STWPF 평균 3,174 MW(HE18 피크 4,066 MW, 해풍 효과). GR_NORTH 평균 2,231 MW. GR_SOUTH 평균 2,955 MW.
  - Enverus wind STPF 평균 23,680 MW — Yes Energy 대비 -2,173 MW 하방. Enverus가 풍력 생산을 보수적으로 보아 net load를 높게 산출.

- **Thermal Outage**: TOTAL_RESOURCE_CAP_OUT 평균 9,934 MW (범위 9,556-10,159 MW). HE8 10,159 MW로 최대 outage 집중. 이 수준은 여름 성수기 평균 outage 범위 내로 tight하나 비상 영역 아님.

---

## Price View

**DA Energy (Smartbidder, run 06:56 CDT)**: 24h 평균 $17.6/MWh

| HE | DA 예측($) | 비고 |
|----|-----------|------|
| 01 | 22.80 | 심야 수요 하강 중 |
| 02 | 21.19 | |
| 03 | 20.45 | |
| 04 | 20.58 | |
| 05 | 21.19 | |
| 06 | 21.34 | |
| 07 | 20.94 | |
| 08 | 18.25 | 일출 시작, solar ramp-up |
| 09 | 9.66 | 태양광 급증 — 가격 억압 |
| 10 | 7.43 | **오프피크 저점** |
| 11 | 7.01 | **오프피크 저점 (최저)** |
| 12 | 8.68 | |
| 13 | 12.38 | |
| 14 | 14.88 | |
| 15 | 16.56 | |
| 16 | 16.42 | |
| 17 | 16.34 | |
| 18 | 16.09 | |
| 19 | 16.87 | |
| 20 | 25.17 | 일몰 ramp 시작 |
| 21 | 29.35 | |
| 22 | 30.46 | **피크 최고** |
| 23 | 26.15 | |
| 24 | 22.79 | |

- **피크 top 2**: HE22 $30.46, HE21 $29.35 (일몰 후 evening ramp 구간)
- **오프피크 bottom 2**: HE11 $7.01, HE10 $7.43 (태양광 최대 midday 구간)
- On-peak(HE8-22) 평균 약 $19.3/MWh, Off-peak(HE1-7, HE23-24) 평균 약 $21.4/MWh — 오후 태양광 억압으로 on-peak이 off-peak보다 낮은 역전 구조.

**DA/RT 스프레드 및 AS**: DA-RT Forecast 파일에 가격 데이터 미수록(numeric values N/A — 5분 간격 구조 파일에 값 없음). DA Ancillary 파일도 동일하게 numeric 미수록. **AS 가격 예측: N/A** (Smartbidder AS 파일에 수치값 없음).

**P(DA>RT), P(DA<RT)**: N/A (DA-RT Forecast CSV에 확률 수치 없음).

---

## Key Drivers

- **폭염 지속**: AG2 WSI DFW(KDFW) 기상 데이터 기준 6/27 낮 최고 95°F(HE16 약 94.8-95°F), 체감온도 100°F 이상. 정상치(Normal) 대비 약 -0.4 to +0.5°F 수준으로 평년 근방이나 절대 온도 자체가 높아 냉방 부하 강세.

- **태양광 midday 저가 구조**: 오전 10-14시 SOLAR 25,000-28,000 MW 수준으로 net load를 11,000 MW까지 내리누름. 이 구간 thermal 자원 decommit 또는 최저 운전 수준이 되어 $7-9/MWh 저가 형성. 토요일이라 산업 부하 감소 + 고태양광 = 가격 더 억압 가능성.

- **Evening ramp 집중**: HE19→HE21 구간 net load +19,335 MW 급상승 (태양광 소멸 + 저녁 냉방 피크 동시). Smartbidder는 이 구간 $25-30 예측. 빠른 ramp에 thermal 자원이 얼마나 신속히 반응하는지가 RT spike 여부 결정. GR_COASTAL 해풍이 HE17-18 최대(~4,066 MW)로 ramp 일부 완충 효과.

- **GR_WEST 풍력 안정**: STWPF 15,687-17,935 MW 범위로 변동성이 낮고 야간으로 갈수록 강해짐(HE23-24 피크 ~17,935 MW). West Texas 고풍량이 전반적으로 가격 하방 압력 유지.

- **Outage ~10 GW**: 여름 성수기 일반 수준. Reserve margin이 타이트하나 극단적 scarcity trigger 수준은 아님. thermal dispatch 공급 여력은 충분.

---

## Forecast 출처 간 비교 (Yes Energy vs Enverus vs AG2)

| 항목 | Yes Energy BIDCLOSE | Enverus STPF | AG2 WSI | 차이 및 시사점 |
|------|---------------------|--------------|---------|----------------|
| Load 24h 평균 | 68,500 MW | 68,810 MW | ~68,300 MW (추정) | 세 소스 모두 68.3-68.8 GW로 수렴 — 부하 불확실성 낮음 |
| Load 피크 | HE17 81,846 MW | HE17 80,452 MW | ~81,530 MW | Enverus 1,400 MW 낮음; Yes Energy/AG2 일치 |
| Net Load 24h 평균 | 26,625 MW | 31,357 MW | N/A | Enverus +4,732 MW 상방 — Enverus는 풍력을 -2,173 MW 낮게 봐서 net load 상승 |
| Solar 피크 | HE16 28,655 MW | HE13-14 ~31,997 MW | N/A | Enverus 태양광 +3,300 MW 상방이나 피크 타이밍 1-2h 빠름 |
| Wind 평균 | 25,853 MW | 23,680 MW | N/A | Yes Energy가 풍력 +2,173 MW 상방. Yes Energy 쪽이 더 낙관적 |
| Outage | 9,934 MW avg | N/A | N/A | - |

- 시사점: Enverus가 풍력을 낮게, 태양광을 높게 보는 엇갈린 구조. Net load 기준으로는 Enverus가 2,600-5,000 MW 상방이며, 이는 가격 상방 bias로 연결. Yes Energy 기준으로는 풍력이 강해 midday 가격 억압이 더 클 수 있음. 태양광 피크 타이밍 차이(Enverus HE13-14 vs Yes Energy HE15-16)는 ramp 시작 시각에 영향 — HE14 이후 ramp 속도 불확실.

---

## Risks / Watch

- **Evening ramp RT spike**: Smartbidder DA $30.46(HE22)이 피크지만, net load 급상승 구간(HE19-21)에서 RT가 DA를 이탈하면 DA<RT 상황 전개 가능. 특히 GR_COASTAL 해풍이 HE19 이후 약화되는 구간이 취약.
- **Outage 변동**: 현재 ~10 GW outage. 1-2 GW 추가 unplanned outage 발생 시 evening ramp 구간 scarcity 리스크 증가.
- **Enverus vs Yes Energy 풍력 갭**: Yes Energy 25,853 MW vs Enverus 23,680 MW — 실제 풍력이 Enverus 쪽에 가까울 경우 RT 가격이 더 높아질 수 있음. GR_WEST 예측 신뢰도 모니터링.
- **토요일 수요 패턴**: 산업 부하 감소로 부하가 더 낮아질 경우 midday 가격이 $5 이하 또는 음수 영역 진입 가능. 태양양광 curtailment 우려 시 RT 음가격 스파이크 하방 리스크.
- **AS 가격**: Smartbidder AS 데이터 수치 미수록으로 RRS/ECRS/Non-spin DA-RT 스프레드 판단 불가. bess-optimizer에 AS 스택 우선순위 판단 시 N/A 입력 필요.
