# ERCOT D+1 Market Briefing — 2026-06-28

**Generated:** 2026-06-27 07:30 CT
**Data source:** Yes Energy (production), Smartbidder (production), Enverus (production), AG2/WSI (production)
**Data vintage:** Yes Energy bidclose 12:06 UTC / Smartbidder 06:56 CDT / Enverus 06:41-06:45 CDT / AG2 WSI 06:40 CDT

---

## Headline

내일(6/28, Sunday) ERCOT은 DFW 최고 96°F 폭염 + 태양광 31 GW급 midday 플러드로 HE10-11 DA 가격이 $4.40-4.77로 압착되고, 일몰 후 net load가 3시간 내 +23,425 MW 급등(HE18→HE21)하며 HE21 DA $30.14/MWh에서 피크 형성. 풍력은 벤더 간 갭 대폭 확대(Yes Energy 27,433 MW vs Enverus 23,787 MW, AG2 26,764 MW)로 net load 예측 불확실성 높음(6,469 MW 갭). AS Non-spin HE21-22 급등($10.96-10.13)은 evening ramp 구간 tight reserve signal. P(DA>RT) 전 구간 0.525-0.679로 우위 — DA 가격이 RT보다 높게 형성될 가능성이 대체로 높다.

---

## Price Outlook

**DA Energy (Smartbidder, run 06:56 CDT):** 24h 평균 $16.19/MWh

| HE | DA ($) | RT LMP5 ($) | Spread (DA-RT) | 비고 |
|----|--------|-------------|----------------|------|
| 01 | 20.85 | 18.35 | +2.49 | |
| 02 | 19.80 | 17.79 | +2.01 | |
| 03 | 18.98 | 16.76 | +2.21 | |
| 04 | 17.75 | 16.80 | +0.96 | |
| 05 | 17.36 | 16.97 | +0.39 | |
| 06 | 17.91 | 17.00 | +0.92 | |
| 07 | 16.75 | 16.93 | -0.19 | RT 소폭 우위 |
| 08 | 13.53 | 12.93 | +0.61 | 일출 시작 |
| 09 | 5.90 | 5.58 | +0.32 | 태양광 급증 |
| 10 | 4.77 | 4.62 | +0.15 | **오프피크 저점 2위** |
| 11 | 4.40 | 3.74 | +0.66 | **오프피크 저점 1위 (최저)** |
| 12 | 5.39 | 5.57 | -0.18 | RT 소폭 우위 |
| 13 | 7.65 | 8.82 | -1.18 | **RT 우위 — solar 최대 시** |
| 14 | 13.54 | 10.50 | +3.04 | solar 정점 하강 시작 |
| 15 | 14.36 | 10.79 | +3.58 | |
| 16 | 13.51 | 11.34 | +2.17 | |
| 17 | 13.87 | 10.94 | +2.93 | |
| 18 | 13.91 | 11.60 | +2.32 | |
| 19 | 15.70 | 11.45 | +4.25 | 일몰 ramp 진입 |
| 20 | 25.22 | 17.10 | +8.12 | 급등 구간 |
| 21 | **30.14** | 18.27 | **+11.87** | **피크 1위** |
| 22 | 28.46 | 20.91 | +7.56 | **피크 2위** |
| 23 | 26.05 | 19.87 | +6.18 | |
| 24 | 22.88 | 18.27 | +4.61 | |

- **피크 top 2:** HE21 $30.14, HE22 $28.46 (일몰 후 net load ramp 정점)
- **오프피크 bottom 2:** HE11 $4.40, HE10 $4.77 (태양광 최대 midday)
- On-peak(HE8-22) 평균: $14.02/MWh, Off-peak 평균: $19.81/MWh — 태양광 midday 억압으로 on-peak이 off-peak보다 낮은 여름 역전 구조 지속
- RT(LMP5) 24h 평균: $13.45/MWh (DA 대비 -$2.74/MWh)

**DA-RT Spread 주목 구간:**
- HE21 spread +$11.87: 역대 최대 — evening ramp 구간에서 DA 가격이 RT를 크게 초과. Short DA / long RT signal 강함.
- HE13 spread -$1.18: 태양광 최대 구간에서 RT가 DA를 초과. 이 구간 단독으로 long RT 기회.

**P(DA>RT) / P(DA<RT):**
- 전체 24h P(DA>RT) 평균 0.628, P(DA<RT) 평균 0.548
- P(DA>RT) 최고: HE19 0.679, HE20 0.659, HE21 0.670 — evening ramp 구간 전반적으로 DA가 비쌀 가능성 우위
- P(DA<RT)가 P(DA>RT)를 초과하는 구간 없음(모든 시간 P(DA>RT) 우세)

**AS 가격 예측 (Smartbidder DA Forecasted, 24h hourly 평균):**
- Non-spin: 24h 평균 $1.994/MWh (HE21 최고 $10.96, HE22 $10.13 — evening ramp tight reserve signal)
- RRS: 24h 평균 $0.306/MWh (HE21 $1.077 최고)
- ECRS: 24h 평균 $0.543/MWh (HE22 $2.420 최고)
- RegUp: 24h 평균 $0.568/MWh (HE21 $1.590 최고)
- RegDown: 24h 평균 $0.626/MWh (HE18 $1.573, HE17 $1.337으로 평시 대비 높음 — ramp 전 대비)
- RT AS 가격: N/A (D+1 미래 데이터)

---

## Load & Renewable Forecast

### Load

| HE | Yes Energy (MW) | Enverus (MW) | 갭 |
|----|-----------------|--------------|-----|
| 01 | 63,470 | 63,700 | +230 |
| 07 | 54,092 | 54,067 | -25 |
| 10 | 62,142 | 62,028 | -114 |
| 15 | 80,280 | 79,310 | -970 |
| 17 | 82,075 | 81,909 | -166 |
| **18** | **82,082** | **81,911** | **-171** |
| 21 | 76,683 | 75,024 | -1,659 |
| 24 | 67,430 | 68,228 | +798 |

- **Yes Energy BIDCLOSE 24h 평균: 68,545 MW**, Enverus 68,528 MW (거의 동일, 갭 -17 MW)
- **피크: HE18 82,082 MW (Yes Energy) / HE18 81,911 MW (Enverus)** — 양 벤더 피크 시간 일치
- 트로프: HE7 54,092 MW (일출 직전 최저)
- AG2 WSI 기상(DFW KDFW): 6/28 최고 96.44°F(HE17), 체감 102.68°F — 전일(6/27 최고 96.08°F) 대비 소폭 상승. TempDiff +0.36°F로 평년 대비 높음.

### Net Load

- **Yes Energy BIDCLOSE 24h 평균: 24,967 MW**, Enverus 31,437 MW — **갭 +6,469 MW**
- Yes Energy 기준 저점: HE10 7,182 MW, HE11 7,469 MW (태양광 최대 구간 thermal stack 7GW대로 압착)
- 일몰 후 ramp: HE18(22,441 MW) → HE21(45,866 MW), 3h 내 +23,425 MW — 매우 가파른 duck curve
- Enverus 기준 저점: HE10 13,753 MW (Yes Energy 대비 +6,571 MW) — Enverus가 풍력을 낮게, 태양광을 높게 보지 않는 방향에서 기인 (주로 풍력 차이)

### Solar

- **Yes Energy SOLAR_COPHSL_BIDCLOSE:** 24h 평균 13,039 MW, 피크 **HE15 30,431 MW / HE16 30,413 MW**
- **Enverus STPF Solar:** 24h 평균 13,370 MW (+331 MW), 피크 **HE14 31,447 MW / HE13 31,314 MW** (피크 타이밍 1-2h 빠름)
- 태양광 가동: HE8 5,216 MW(Yes) / 6,020 MW(Env) 시작, HE21-22 거의 소멸

### Wind

| 구분 | Yes Energy (MW) | Enverus (MW) | AG2 (MW) |
|------|-----------------|--------------|----------|
| ERCOT 전체 24h 평균 | 27,433 | 23,787 | 26,764 |
| ERCOT 24h 범위 | 25,083-29,612 | 21,307-25,816 | 22,297-30,590 |
| GR_WEST STWPF 평균 | 16,461 | N/A | N/A |
| GR_NORTH 평균 | 2,528 | N/A | N/A |
| GR_COASTAL STWPF 평균 | 3,386 | N/A | N/A |
| GR_SOUTH STWPF 평균 | 3,199 | N/A | N/A |

- **벤더 간 갭 주목:** Yes Energy 27,433 MW vs Enverus 23,787 MW — **차이 3,646 MW (13% 괴리)**. 전일(6/27 2,173 MW)보다 확대. AG2는 중간값(26,764 MW)으로 Yes Energy에 더 근접.
- GR_WEST: 24h 범위 13,847-18,005 MW. HE1-2 피크(18,005 MW), HE15-16 저점(13,847-13,884 MW) — 오후 태양광 최대 시간대에 서부 풍력 약화.
- GR_COASTAL: HE17-18 최대 4,164 MW — 저녁 해풍 효과로 evening ramp 일부 완충 가능.
- GR_SOUTH: HE19-20 최대 3,453-3,478 MW, 야간으로 갈수록 강해짐.

### Thermal Outage

- **TOTAL_RESOURCE_CAP_OUT 24h 평균: 8,630 MW** (전일 9,934 MW 대비 1,304 MW 감소 — outage 개선)
- 범위: 8,287 MW(HE24) ~ 8,884 MW(HE10-11-12)
- HE8부터 150 MW 증가(8,557→8,707 MW), HE18부터 복귀. 전일 대비 상당히 낮은 outage level.

---

## Key Risks

1. **Evening ramp RT spike (HE19-21 중점):** net load 3h 내 +23,425 MW 급등 구간. Smartbidder HE21 DA $30.14이 예측 피크이나, 실제 thermal ramp-up 지연 또는 추가 unplanned outage 발생 시 RT spike 가능. AS Non-spin HE21 $10.96 급등 = tight reserve 선행 신호.

2. **풍력 벤더 갭 확대 (3,646 MW):** Yes Energy 27,433 MW vs Enverus 23,787 MW. 실제 풍력이 Enverus 레인지에 수렴할 경우 net load가 Yes Energy 예측 대비 약 3.6 GW 높아져 HE20-21 가격 상방 리스크. AG2(26,764 MW)가 중간값으로 중재 역할 가능하나 불확실성 높음.

3. **HE13 RT>DA 역전 (-$1.18):** 태양광 최대 구간 RT가 DA 상회 — solar curtailment 또는 음가격 spike 리스크. P(DA<RT) HE13 0.513으로 역전 확률도 50% 이상. 이 구간 RT 음가격 가능성 주의.

4. **일요일 산업 부하 감소:** 주말로 산업 부하 추가 약세 시 midday HE10-11 가격이 $4.40 미만 또는 음수 진입 가능. 이 경우 태양광 curtailment 발생하면 RT 음가격 spike.

5. **GR_WEST 오후 약화:** HE15-16 GR_WEST 최저 13,847 MW — 태양광 정점 + 서부 풍력 저점이 겹치는 오후 3-4시 구간은 net load가 예상보다 높아질 가능성.

6. **AS spread (Non-spin, ECRS):** HE21-22 Non-spin $10.96/$10.13, ECRS $1.806/$2.420으로 평소 대비 급등. RT AS 가격은 D+1 미래라 비교 불가하나, DA AS가 이 수준이면 RT AS도 같이 높아질 가능성 있어 AS 수익 기회(특히 ECRS) 주목.

---

## Market View (6 bullets)

- **DA Energy 평균 $16.19/MWh로 저가 환경:** 태양광 30 GW급 midday 억압과 풍력 27 GW 안정 공급이 맞물려 전반적 가격 수준이 낮음. On-peak 평균($14.02)이 off-peak($19.81)보다 낮은 여름 역전 구조 유지.

- **HE21 $30.14 피크, 이전 evening ramp 구간이 핵심 수익 구간:** HE19-22의 급등 폭(DA $15.70→$30.14→$28.46→$26.05)과 spread(DA-RT +$4.25~+$11.87)가 두드러짐. DA>RT 신호 압도적 — BESS의 DA 방전(discharge)은 HE21-22 집중이 최적 구도.

- **낮 시간 HE10-13 충전 기회 명확:** HE10 $4.77, HE11 $4.40로 사상 최저 수준. HE13에서 RT>DA 역전(-$1.18) 가능성 존재 — 낮 충전 시 DA 매수 포지션이 유리하나 음가격 spike 회피 주의.

- **풍력 갭 3,646 MW가 최대 변수:** Yes Energy(27,433 MW) vs Enverus(23,787 MW) — 실현 풍력이 결과값의 핵심 드라이버. Enverus 수준으로 수렴 시 HE19-22 가격이 예측 대비 $5-10 상방 가능. 과거 6/27 검증 시 양 벤더 간 방향성 판단이 중요 과제로 남아있음.

- **AS Non-spin/ECRS HE21-22 급등:** Non-spin $10.96/$10.13, ECRS $1.81/$2.42 — DA AS 수익이 evening ramp 집중. RT AS 예측은 N/A이나 DA AS가 이 수준이면 RT에서도 상방 가능성. BESS의 Non-spin/ECRS DA 입찰은 HE20-22 구간 우선순위 상향 권고.

- **Outage 8,630 MW로 전일 대비 개선:** 6/27 9,934 MW에서 1,304 MW 감소 — reserve margin 소폭 확대. 그러나 절대 부하(82,082 MW)에 대비한 outage 비중은 여전히 타이트. 추가 unplanned outage 발생 즉시 evening ramp 구간 RT spike 직접 유발 — SCED 모니터링 필요.

---

## 예측 소스 간 비교

| 항목 | Yes Energy BIDCLOSE | Enverus STPF | AG2 WSI | 갭 및 시사점 |
|------|---------------------|--------------|---------|--------------|
| Load 24h 평균 | 68,545 MW | 68,528 MW | N/A (풍력만) | 갭 -17 MW — 부하 예측 수렴, 불확실성 낮음 |
| Load 피크 HE | HE18 82,082 MW | HE18 81,911 MW | N/A | 양 소스 일치 — 피크 시간 합의 |
| Net Load 24h 평균 | 24,967 MW | 31,437 MW | N/A | **갭 +6,469 MW** — 주로 풍력 차이에서 기인 |
| Solar 피크 | HE15 30,431 MW | HE14 31,447 MW | N/A | Enverus +1,016 MW 상방, 피크 1h 빠름 |
| Wind 24h 평균 | 27,433 MW | 23,787 MW | 26,764 MW | **갭 3,646 MW** — AG2가 Yes Energy에 근접 |
| Thermal Outage | 8,630 MW | N/A | N/A | 전일 대비 -1,304 MW |

**시사점:** 부하 예측 수렴(두 소스 일치)으로 수요 불확실성은 낮음. 핵심 갭은 풍력(3,646 MW). AG2가 중간값(26,764 MW)을 보여 Yes Energy 방향성에 더 무게를 두나, Enverus 레인지(23,787 MW)가 실현될 경우 net load 및 evening ramp 강도가 크게 높아짐. Solar 피크 타이밍 차이(Yes HE15 vs Enverus HE14)는 오후 2-3시 구간 ramp 시작 시각 불확실성 내포.

---

## 시간대별 수급 요약 (Yes Energy 기준)

| 구간 | 특성 | Net Load | DA Price |
|------|------|----------|----------|
| HE1-7 (심야-새벽) | 높은 풍력, 낮 부하 | 24,809-32,801 MW | $16.75-20.85 |
| HE8-9 (일출) | Solar ramp-up | 11,022-20,017 MW | $5.90-13.53 |
| HE10-13 (midday) | Solar 최대, 저가 | 7,182-14,571 MW | $4.40-7.65 |
| HE14-19 (오후) | Solar 하강, 부하 피크 | 18,165-25,878 MW | $13.54-15.70 |
| HE20-22 (evening) | Solar 소멸, ramp | 38,710-45,866 MW | $25.22-30.14 |
| HE23-24 (심야) | 풍력 강세, 부하 하강 | 36,148-40,527 MW | $22.88-26.05 |
