# ERCOT D+1 (2026-07-08) Market Briefing

**Generated**: 2026-07-07 (fetch timestamp: Yes Energy 12:12 UTC, Enverus 06:41-06:47 CT, Smartbidder 06:56 CT)
**Data sources**: Yes Energy BidClose (Production), Enverus Mosaic STPF (Production), Smartbidder DA Energy/AS Forecasts (Production)
**AG2 / WSI Trader data**: files present at `shared/data/raw/ag2/2026-07-08_*.csv` but not parsed in this briefing (no hourly load/price forecasts extracted)

---

## Headline

전형적인 여름 덕 커브(duck curve) 구조. 태양광 피크 ~30 GW가 HE10 에너지 가격을 $16.60까지 누르고, 태양광 소멸 후 HE21에 $40.87 DA 스파이크 발생. DA-RT 스프레드는 낮 시간대 최대 +$10.67 (HE21), 자정 전후는 RT 우위(-$0.66~-$1.85). AS 시장은 HE22 Non-Spin $11.16 / ECRS $3.83 / RRS $2.19로 저녁 예비력 타이트함 반영. 전반적 에너지 가격 수준($25/MWh 평균)은 낮고 극단적 scarcity 없으나, HE20-22 BESS 방전 창구가 명확함.

---

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE)**: 24h 평균 70,616 MW | 최저 HE05 55,108 MW | 최고 HE17 85,138 MW (피크 HE17 > HE16)
- **Enverus 부하**: 24h 평균 70,073 MW — Yes Energy 대비 -543 MW (-0.8%). 피크 시점 HE17 동일하나 절대값 약간 낮음
- **Net Load (Yes Energy BIDCLOSE)**: 24h 평균 40,649 MW | 최저 HE10 23,626 MW (태양광 흡수 극대) | 최고 HE21 59,069 MW (태양광 소멸 + 여전히 높은 부하)
  - 저녁 ramp: HE19→HE21 (18:00-21:00 CT) 순부하 44,448 → 59,069 MW (+14,621 MW, +3시간). 이 구간이 에너지/AS 가격 스파이크의 핵심 원인
- **Enverus Net Load**: 24h 평균 40,702 MW — Yes Energy와 거의 동일(+53 MW); HE21 피크 57,708 MW (Yes Energy 59,069 MW 대비 -1,361 MW)
- **Solar (ERCOT COPHSL_BIDCLOSE)**: 24h 평균 12,799 MW | HE13 피크 29,755 MW | HE08 5,651 MW(램프업) → HE13 29,755 MW(피크) → HE21 1,021 MW(사실상 소멸)
  - Enverus Solar STPF: HE13 피크 30,578 MW (+824 MW, +2.8%) — 두 소스 큰 차이 없음
- **Wind (ERCOT COPHSL_BIDCLOSE)**: 24h 평균 14,355 MW | HE13 최저 9,768 MW | HE24 최고 21,425 MW
  - 지역별: GR_WEST 평균 8,488 MW (최대 단일 풍력 지역), GR_COASTAL 평균 1,463 MW (HE18-19 피크 2,793 MW), GR_SOUTH 평균 1,636 MW, GR_NORTH 평균 1,057 MW (매우 미미)
  - **Enverus Wind STPF: 24h 평균 16,609 MW — Yes Energy 대비 +2,254 MW (+15.7%) 큰 차이**
    - 야간(HE01-06) Enverus ~17,775-19,655 MW vs Yes Energy 15,925-16,384 MW (+약 1.5-3 GW)
    - 이 차이가 실현되면 야간 에너지 가격 하방 압력 추가, 아침 AS 공급 여유 확대
- **Thermal 가동 중단 (TOTAL_RESOURCE_CAP_OUT)**: 24h 평균 6,512 MW | HE10-13 최고 7,198 MW | HE24 최저 5,766 MW
  - 여름 계획 정지 + 경상정비가 midday에 집중. 6.5+ GW 상시 가동 불능 상태는 저녁 ramp 시 reserve margin tightness 가중

---

## Price View

- **DA Energy (Smartbidder)**:
  - 24h 평균: **$25.06/MWh**
  - 피크 (HE07-22) 평균: **$25.06/MWh**
  - 오프피크 (HE01-06, HE23-24) 평균: **$25.05/MWh**
  - Top 2: **HE21 $40.87**(피크, 저녁 ramp), **HE20 $32.57**
  - Bottom 2: **HE10 $16.60**(태양광 + 낮은 부하 교차점), **HE09 $17.10**
  - 낮 시간대(HE09-HE19) DA 범위: $16.60 ~ $25.89/MWh — 태양광이 가격 압박
  - HE20-22 구간 급등: $32.57 → $40.87 → $32.21

- **RT Energy (Smartbidder LMP-5)**:
  - 24h 평균: **$23.39/MWh**
  - Top 2: **HE21 $30.20**, **HE22 $28.31**
  - Bottom 2: **HE10 $16.29**, **HE11 $16.98**

- **DA-RT Spread (DA - RT, 부호 규칙 준수)**:
  - 24h 평균: **+$1.67/MWh** (DA 우위)
  - 피크 기간 평균: **+$2.83/MWh** (DA 우위)
  - 오프피크 평균: **-$0.66/MWh** (RT 우위)
  - 최대 양의 스프레드: **HE21 +$10.67** → short DA / long RT 시그널
  - 최대 음의 스프레드: **HE06 -$1.85** (새벽 RT 우위)
  - HE03-08 (새벽-아침 이른): RT > DA 구간 (-$0.39 ~ -$1.85)
  - HE11-22: DA > RT 구간 (+$0.70 ~ +$10.67)

- **P(DA>RT) / P(DA<RT) (Smartbidder)**:
  - P(DA>RT): 24h 내내 **63~68%** — DA가 RT를 상회할 가능성 높음
  - P(DA<RT): 야간 **53~57%** (HE01-04), 피크 **46~49%**
  - HE21: P(DA>RT) = **68.5%**, P(DA<RT) = **45.7%** — DA 스파이크가 RT보다 과대 계상될 위험
  - 해석: 모델이 DA 가격을 RT 대비 전반적으로 높게 예측. 특히 저녁 ramp 구간에서 DA 입찰 프리미엄 내재

---

## Ancillary Services (AS) 시장

**DA AS 예측 (Smartbidder DA Forecasted)**:

| 시간대 | Non-Spin | RegDown | RegUp | RRS | ECRS |
|--------|----------|---------|-------|-----|------|
| HE01-06 (야간) | $1.56-2.51 | $0.40-0.60 | $0.18-0.34 | $0.10-0.30 | $0.15-0.36 |
| HE08-11 (이른 아침) | $0.66-1.03 | $0.61-1.03 | $0.24-0.35 | $0.11-0.26 | $0.19-0.53 |
| HE12-19 (태양광 피크 구간) | $0.42-0.53 | $0.73-2.00 | $0.34-0.69 | $0.10-0.12 | $0.15-0.21 |
| HE20 (19:00 CT) | $1.71 | $0.82 | $1.03 | $0.29 | $0.50 |
| **HE21 (20:00 CT)** | **$8.59** | $0.14 | $1.34 | $0.49 | $0.56 |
| **HE22 (21:00 CT)** | **$11.16** | $1.15 | **$2.81** | **$2.19** | **$3.83** |
| HE23 (22:00 CT) | $8.22 | $0.84 | $1.60 | $1.33 | $2.97 |
| HE24 (23:00 CT) | $4.65 | $0.66 | $0.93 | $0.82 | $1.38 |

**핵심 관찰**:
- **HE22 저녁 AS 스파이크**: Non-Spin $11.16/MWh, ECRS $3.83/MWh, RRS $2.19/MWh — 태양광 소멸 후 약 1시간 뒤 시스템이 가장 타이트한 예비력 상황
- **RegDown 오후 점진 상승**: HE11($1.03) → HE15($1.25) → HE18($1.54) → HE19($2.00) — 태양광 감소 국면에서 하향 조정 필요 자원 부족 반영
- **HE21 Non-Spin $8.59, RegDown $0.14**: 이 시점은 태양광이 막 사라진 직후 Non-Spin 수요 급증. RegDown은 역으로 하락 (하향 조정 필요 자원이 태양광 사라지면서 thermal 온라인 전환)
- **RT AS 가격**: D+1 RT 예측 없음 (파일에 값 없음) — N/A

---

## Key Drivers

1. **여름 고온 + 덕 커브 구조**: 피크 부하 85 GW (HE17) 수준으로 강한 여름 수요. 태양광 30 GW 피크가 midday 에너지 가격을 $16-17/MWh로 눌러 전통적 피크/오프피크 가격 차이를 소멸시킴. 실질적 가격 분기점은 HE20-22 (태양광 소멸 후)
2. **저녁 순부하 ramp 위험**: HE19→HE21(18:00-21:00 CT) 순부하 +14,621 MW 급증. 이 3시간이 에너지 가격·AS 가격·BESS 방전 최적 창구를 동시에 결정하는 핵심 구간
3. **~6.5 GW 열발전 정지**: 여름 정기 정비 + 경상정지. HE10-13에 7.2 GW 최고 수준. 저녁 ramp 시 가용 thermal 용량이 제한적 → reserve margin 타이트
4. **GR_WEST 풍력 낮 시간 약세**: Yes Energy 기준 HE13 최저 5,436 MW. 태양광 감소 후 HE24에 13,641 MW로 회복하나 일몰 직후 HE18-21 구간에서는 아직 태양광-to-풍력 전환이 완료되지 않은 취약 구간 존재

---

## Yes Energy vs Enverus 예측치 비교

| 항목 | Yes Energy | Enverus | 갭 | 시사점 |
|------|-----------|---------|-----|--------|
| Load 24h avg (MW) | 70,616 | 70,073 | +543 MW (+0.8%) | 소폭 차이, 무시 가능 |
| Net Load 24h avg (MW) | 40,649 | 40,702 | ~동일 (+53 MW) | 양 소스 일치 |
| Wind 24h avg (MW) | 14,355 | 16,609 | +2,254 MW (+15.7%) | **큰 차이 — Enverus 풍력 상당히 낙관적** |
| Solar 24h avg (MW) | 12,799 | ~13,609 | +810 MW (+6.3%) | Enverus 약간 높음 |
| Net Load 피크 (MW) | 59,069 (HE21) | 57,708 (HE21) | -1,361 MW | Enverus 저녁 타이트함 완화 |

**해석**: Enverus가 특히 야간 풍력을 Yes Energy 대비 약 15% 높게 전망. 실제 풍력이 Enverus 쪽에 가깝다면 야간 에너지 가격·AS 가격 모두 하방 압력 받음. 반대로 Yes Energy 쪽이 맞다면 저녁 net load 피크(59 GW)가 더 가파르게 형성될 수 있음.

---

## Risks / Watch

- **상방 리스크**: 실제 폭염으로 부하가 Yes Energy 예측(85 GW)을 상회하거나 강제 정전(forced outage)이 발생 시 HE20-22 가격 추가 급등 / Non-Spin·ECRS 스파이크 심화. 야간 풍력이 Yes Energy 예측(14.4 GW)에 가깝다면 RT 가격 상방 우위 (오프피크 RT > DA 확대)
- **하방 리스크**: Enverus 풍력 전망(16.6 GW)이 실현 시 HE21 RT 스파이크 완화, AS 스프레드 압축. 태양광이 예측보다 강할 경우(구름 없는 날) HE10 가격 음수 전환 가능성 (현 예측은 $16.60 → 쿠션 소폭)
- **7.2 GW 열발전 정지 변동**: 추가 강제 정지 발생 시 저녁 reserve margin tightness 가중. 회복 시 AS 가격 하락
- **AS DA-RT 스프레드 방향**: DA AS 예측에서 HE22 Non-Spin $11.16 — DA 입찰 시 이 가격에 AS 공급 기회. RT Non-Spin 가격 미제공(N/A)이므로 실제 RT 결과와의 비교 불가 (실적 분석은 pnl-manager 담당)
- **GR_COASTAL 풍력 HE18-19 피크**: 2,793 MW 예측. 기상에 따라 COASTAL 지역 풍속 변동이 저녁 ramp 완화/악화 요인

---

*Data vintage: Yes Energy fetch 2026-07-07 12:12 UTC (D-1 bidclose vintage, DAM cutoff 전), Enverus 2026-07-07 06:41-06:47 CT, Smartbidder 2026-07-07 06:56 CT. Production fetch 결과.*
