# ERCOT D+1 (2026-07-14) Market Briefing

**작성**: 2026-07-13 (CT) | **작성 에이전트**: market-analyst
**데이터 vintage**: Enverus fetch 06:41-06:48 CT / AG2 WSI Windcast 06:40 CT / Smartbidder 06:59 CT
**데이터 품질 경고**: Yes Energy BIDCLOSE API throttling 오류로 시간별 load/solar/wind/outage 미수신. Enverus, AG2, Smartbidder 정상 수신. Yes Energy 비교 불가 — Enverus 단독 수요·발전 기준 적용.

---

## Headline

태양광 27.9 GW 피크로 주간 DA 가격 $20-22 수준 억제, 야간-아침 구간 RT가 DA를 최대 $3.9 상회 (spread = DA - RT = -$3.9, RT 구조적 우위); 일몰 후 net load +15.9 GW 2시간 급등 (HE19→HE21); Non-Spin DA HE23 $8.12으로 저녁 후반 scarcity 리스크 집중. 7/14(화)는 solar-dominated 저가 주간 / RT > DA 야간이라는 이중 구조가 뚜렷.

---

## Demand & Supply

**Load (Enverus 기준, Yes Energy 미수신):**
- 24h 평균: **61,721 MW**
- 피크: HE18 **70,162 MW** (17:00-18:00 CT)
- 저점: HE05 **52,222 MW** (04:00-05:00 CT)
- 07/12 대비: 07/12 YE 기준 65,371 MW 대비 -3,650 MW 하향. 7월 화요일 vs 일요일 패턴 차이 + 기온/습도 조건 차이 가능성 (Yes Energy 미수신으로 직접 비교 불가)

**Net Load (Enverus):**
- 24h 평균: **41,314 MW**
- 최저: HE12 **30,029 MW** (태양광 최대 발전 구간, 11:00-12:00 CT)
- 저녁 피크: HE21 **52,795 MW** (20:00-21:00 CT)
- Evening ramp 집중: HE19(36,915) → HE20(45,605) → HE21(52,795) = **+15,880 MW in 2h**
- Enverus duck trough (30,029 MW)는 07/12의 31,644 MW(Env) 대비 소폭 더 깊음 — solar 피크 유사 수준

**Solar (Enverus STPF):**
- 24h 평균: ~**11,817 MW** (HE08-HE19 주요 발전 구간 합산 기반)
- 피크: HE13 **27,867 MW** (12:00-13:00 CT)
- 주요 발전 시간대 (09:00-18:00): 16,512 ~ 27,867 MW
- HE20 급감: 9,600 MW → HE21: 1,025 MW (사실상 소멸)
- *상방 편향 주의*: 07/11-07/13 연속 3일 Enverus solar가 Yes Energy 대비 +2,400~3,400 MW 상방 예측 확인 (learnings 2026-07-11). 실제 피크 **25,000-26,000 MW** 수준이 더 현실적일 가능성. 주간 가격은 Enverus보다 $1-3/MWh 상방 편향 risk 존재.

**Wind (Enverus STPF vs AG2 WSI Windcast 비교):**

| 지표 | Enverus | AG2 WSI |
|---|---|---|
| 24h 평균 | **8,653 MW** | **7,483 MW** |
| 아침 최저 | HE07 4,768 MW | HE08 3,661 MW |
| 저녁 최대 | HE20 12,691 MW | HE21 11,815 MW |
| 방향성 | 오전 약세 → 오후/저녁 강세 | 동일 |

- 두 소스 모두 오전(HE06-10) 3,700-5,000 MW 취약 → 오후/저녁(HE17-HE21) 10,000-12,700 MW 강화 패턴 일치
- Enverus - AG2 갭: **+1,170 MW** (Enverus 상방). 아침 취약성은 공통 시그널
- 지역별(AG2 Windcast 기준): ERCOT Aggregate HE07-09 3,661-3,990 MW로 아침 공급 제약 명확

**Thermal Outage:**
- Yes Energy TOTAL_RESOURCE_CAP_OUT 미수신. 07/10-07/12 기간 7,304-8,023 MW 구간 고착 추정. 추가 outage 여부 불명 — bess-optimizer 판단 시 보수적 outage 가정 권장.

---

## Price View

*(Smartbidder 2026-07-13 06:59 CT 실행 기준. 스프레드: DA - RT)*

**DA Energy 예측 (Smartbidder):**

| 시간대 | HE | DA 예측 | RT 예측 | Spread (DA-RT) | 특기 |
|---|---|---|---|---|---|
| 심야 | HE01 | $27.66 | $29.25 | -$1.59 | RT 우위 구조 |
| 야간 최저 | HE02-05 | $25.38-$27.51 | $28.35-$30.88 | -$2.97~-$3.37 | RT 대폭 우위 |
| 아침 ramp 최고 | **HE07** | **$32.64** | **$36.27** | **-$3.63** | DA/RT 동반 고가 |
| 태양광 전환 | HE09 | $23.73 | $26.01 | -$2.28 | 가격 하강 |
| Solar 억제 구간 | HE11-HE14 | $20.81-$21.23 | $20.84-$22.12 | -$0.13~+$0.16 | 중립 / 근접 |
| 오후 최저 | **HE17** | **$20.58** | **$22.50** | -$1.92 | DA 최저점 |
| Solar 퇴장 전환 | HE19 | $21.16 | $23.45 | -$2.29 | RT 재확대 |
| 저녁 반등 | HE20-21 | $26.39-$26.99 | $26.25-$29.62 | +$0.14~-$2.63 | 혼재 |
| 저녁 후반 | **HE22-23** | **$29.31-$28.91** | **$29.08-$27.52** | **+$0.23~+$1.39** | DA > RT 전환 |

- **DA 24h 평균**: **$24.94/MWh**
- **RT 24h 평균**: **$26.50/MWh**
- **전일 평균 DA-RT spread**: **-$1.56/MWh** (RT 전반 우위 — DA short 기회 약화)
- **DA 피크 TOP 2**: HE07 $32.64 / HE06 $30.38 (아침 ramp 집중)
- **DA 저점 BOTTOM 2**: HE17 $20.58 / HE12 $20.81 (solar 억제 구간)
- **RT 피크**: HE07 $36.27 / HE06 $34.26

**P(DA<RT) vs P(DA>RT) (Smartbidder):**
- P(DA<RT) 강한 시간 (RT 우위 고신뢰): HE09-10 **0.684**, HE02 **0.669**, HE09 **0.684** — 야간~오전 전반
- P(DA>RT) 강한 시간 (DA 우위 가능성): HE22 **0.590**, HE14 **0.596**, HE08 **0.618** — 저녁 후반 및 amorning ramp 직전
- HE07 (아침 최고가): P(DA<RT) 0.544 / P(DA>RT) 0.618 — DA와 RT 모두 고가이나 DA 우위 가능성 소폭 높음

**AS 예측 (Smartbidder DA Forecasted, 대표 시간):**

| AS 상품 | 피크 시간 | DA 예측가 | 0.75x haircut | 특기 |
|---|---|---|---|---|
| Non-Spin | HE23 | **$8.12** | $6.09 | HE22 $5.76, HE24 $7.17 |
| ECRS | HE23 | **$1.80** | $1.35 | HE24 $1.30 |
| RRS | HE23 | **$1.17** | $0.88 | HE24 $0.74 |
| RegDown | HE18 | **$1.58** | — | 저녁 ramp 구간 급등 |
| RegUp | HE22 | **$1.78** | — | 저녁 후반 ramp |

- Non-Spin 0.75x haircut 적용 근거: 2026-05~06 Smartbidder Non-Spin 평균 1.25x~1.5x 과대 예측 history. 단 wind 약세 + outage 고착 환경에서는 raw에 근접하는 경향 (아침 HE06-10 wind 취약 구간 해당)
- RegDown HE18 $1.58 급등: 태양광-부하 전환 구간에서 regulation down 수요 spike (solar 급감 → 하향 규제 필요)

---

## Key Drivers

1. **Solar-dominated day (27.9 GW Enverus 피크)**: 텍사스 7월 일사량 절정. 주간 HE09-18 가격을 $20-22로 압박. 실제 solar가 Enverus 대비 -2,400 MW 하방이라도 여전히 25 GW+ 수준 → 주간 가격 상방 압력 제한적. Duck curve net load trough 30 GW는 에너지 저장 충전 기회.

2. **야간/아침 RT 구조적 우위 (HE01-10)**: 텍사스 야간 기온 고온 + thermal 기동 지연으로 RT가 DA를 -$1.6~-$3.9 상회. 특히 HE05-07 (새벽 4-7시)가 -$3.4~-$3.9로 가장 강한 RT 우위 구간. 최근 7/11-7/13 아침 ramp RT > DA 패턴 반복 확인 (learnings 2026-07-11).

3. **오전 풍력 취약 + 아침 ramp 리스크 (HE06-10)**: AG2 HE08 3,661 MW, Enverus HE07 4,768 MW로 아침 공급 취약. 이 구간에서 thermal 기동 지연 시 RT spike ($36+ 이미 예측) 악화 가능. P(DA<RT) HE09-10 0.684는 RT 우위 고신뢰 시그널.

4. **저녁 net load ramp 집중 (HE19-21, +15.9 GW in 2h)**: Solar 소멸 후 thermal 즉시 기동 필요. 오후~저녁 풍력 강화(10,000-12,700 MW)가 완충 역할을 하나 ramp 속도가 빠름. Non-Spin HE23 $8.12은 이 구간의 reserve margin tightening을 선반영.

5. **풍력 저녁 강화로 spike cap 작동**: 07/12에 비해 저녁 풍력이 AG2 기준 11,000-12,000 MW 수준으로 강세. Evening ramp 부분 완충 → DA 저녁 가격이 $27-29 수준으로 제한 (07/12의 $80-200+ 추정과 대조). Enverus도 HE18-20 12,465-12,691 MW로 동의.

---

## Enverus vs AG2 vs Yes Energy 예측치 비교

| 항목 | Yes Energy | Enverus | AG2 WSI | 비고 |
|---|---|---|---|---|
| Load 24h avg | 미수신 (API 오류) | 61,721 MW | 미확인 (파일 크기 초과) | Enverus 단독 기준 |
| Solar peak | 미수신 | HE13 27,867 MW | N/A | Enverus +2.4 GW bias 추정 |
| Wind 24h avg | 미수신 | 8,653 MW | 7,483 MW | Env +1,170 MW (11-14%) |
| Wind 아침 최저 | 미수신 | HE07 4,768 MW | HE08 3,661 MW | AG2 더 보수적 |
| Wind 저녁 최대 | 미수신 | HE20 12,691 MW | HE21 11,815 MW | 방향성 일치 |

**시사점:**
- Solar: Enverus 3일 연속 +2.4~3.4 GW 상방 편향 → Yes Energy 데이터 복구 시 교차 확인 필요. 실제 solar가 낮으면 주간 가격 $1-3 상방.
- Wind: AG2가 아침 구간에서 더 보수적 (3,661 MW) → 아침 RT 우위 강도가 AG2 기준으로 더 클 가능성. 저녁은 두 소스 모두 11,000-12,700 MW 수렴.
- Load: Yes Energy 미수신으로 WZ_ERCOT BIDCLOSE 기반 수요 검증 불가. Enverus 61,721 MW 단독 기준 — 불확실성 높음.

---

## Risks / Watch

1. **Yes Energy BIDCLOSE 미수신 (HIGH)**: API throttling으로 ERCOT 공식 bidclose 부하/풍력/태양광/outage 데이터 전체 누락. 수요·공급 기준이 Enverus 단독 → 갭 분석 불가. 재실행 또는 다음 날 재도전 필요.

2. **Enverus Solar 상방 편향 지속 여부 (MEDIUM)**: 4일 연속 확인 시 systematic bias 확정 → YE 우선 원칙 메모리 고정 가능. 이번 07/14는 YE 미수신으로 교차 검증 불가.

3. **아침 HE06-10 RT spike (MEDIUM-HIGH)**: P(DA<RT) 0.63-0.68. 아침 wind 취약(3,700-4,800 MW) + 전날 residual heat + thermal 기동 지연 시 RT $37-45 가능. DA 대비 RT 입찰 비중 점검 필요.

4. **Non-Spin HE22-23 raw $5.8-8.1 실현 여부 (MEDIUM)**: 0.75x haircut 적용해도 $4.3-6.1. 저녁 풍력 11,000+ MW가 reserve 충분 시 과대 예측 가능. 단 thermal outage 수준 불명 → upside 리스크 열려 있음.

5. **Thermal Outage 불명 (MEDIUM-HIGH)**: 07/12 기준 7,304 MW 고착에서 추가 outage 발생 시 HE21-23 가격 급등. Yes Energy cap out 데이터 복구 전까지 보수적 가정 권장.

---

*downstream 사용: bess-optimizer, dart-virtual-trader — spread = DA - RT 부호 규칙 준수. P(DA<RT) 0.63+ 시간대(HE01-10) RT > DA bias 반영.*
