# ERCOT D+1 Market Briefing — 2026-07-15

**작성**: market-analyst | **생성시각**: 2026-07-14 07:30 CT

---

## Headline

기온이 계절 평균 대비 7-9°F 낮아 부하 천정이 제한되지만, 미드데이 solar 20.5 GW → HE21 net load 52.2 GW로의 15 GW 저녁 램프와 야간 West Texas 강풍이 공존하는 전형적인 분할 하루. 충전은 HE10-14 solar 억압 구간, 방전은 HE19-21 net load 최고점이 최적.

---

## 시황 요약

- **부하**: Yes Energy BidClose 24h 평균 62,113 MW (피크 HE17: 72,280 MW / 밸리 HE5: 51,765 MW). Enverus는 61,633 MW 평균으로 -480 MW 낮고 피크 시각도 HE18(71,044 MW)로 1시간 늦음. AG2 DFW 기온 예보상 7월 15일 최고 86-87°F (feels-like 89°F) — 정상 대비 7-9°F 하회. 온도가 낮아 이 날은 summer scorcher급 부하는 아님. GR_COASTAL 오후 3,138 MW(HE17)로 이례적으로 낮은 GR_NORTH(517 MW avg) 대비 해안 풍속이 오후에도 양호.

- **Solar**: Yes Energy COPHSL 피크 HE14 20,464 MW (24h 평균 7,687 MW). Enverus STPF 피크 HE14 25,190 MW — STPF vs COPHSL 갭이 4,726 MW에 달함. 이 갭은 DAM clearance 시 curtailment / offer limit으로 실제 시장 반영은 Yes Energy COPHSL 기준이 더 신뢰적. 핵심 효과: HE9-14 구간 net load를 37 GW대로 끌어내리는 deep suppression.

- **Wind**: Yes Energy ERCOT COPHSL 평균 8,756 MW, HE22 최고 13,832 MW. AG2 Windcast 평균 ~8,905 MW (Yes Energy 대비 +149 MW), 피크 HE23 14,376 MW. Enverus STPF 평균 9,311 MW / 피크 HE23 15,520 MW — Yes Energy COPHSL 대비 +1,764 MW 더 강세로 야간 West 풍속 상방 가능성 시사. GR_WEST가 주 드라이버 (avg 3,449 MW, 피크 HE22 7,013 MW); GR_SOUTH HE20 2,493 MW로 야간 가세. GR_COASTAL HE17 3,138 MW — 주간 강세 유지로 오후 가격 억압 일부 기여.

- **가격 Outlook** (net load 형태 + 과거 패턴 기반 추정 / Smartbidder DA 데이터 미적재):
  - HE1-6 오프피크 (wind 5,900-8,600 MW, load 51,765-56,157 MW): 추정 $30-45/MWh
  - HE9-14 solar suppression 구간 (net load 37,081-41,861 MW): 추정 $15-30/MWh (HE12 37,081 MW 최저점 근처 $15-20 가능)
  - HE15-17 afternoon 전환 (net load 40,167-43,043 MW, solar 감소 시작): 추정 $35-55/MWh
  - HE18-21 evening ramp (net load 44,123→52,219 MW, solar 급락 + wind 미충분 시점): 추정 $65-100/MWh, 가격 스파이크 HE21 집중
  - HE22-24 (wind 급증 13,175-12,863 MW, load 감소): 추정 $35-50/MWh
  - DA 24h 추정 평균: $42-55/MWh

- **BESS 시사점 (GKS 100MW/200MWh)**:
  - 충전 창 (Charge Window): HE9-14 (solar 최대 + net load 최저, 추정 $15-30/MWh). 최저가 집중 구간 HE11-13 (net load 37,134-37,667 MW). 200MWh 풀 충전은 2시간 연속 100MW로 가능, HE11-12 또는 HE12-13 권장.
  - 방전 창 (Discharge Window): HE19-21 (net load ramp 최고점, 추정 $65-100/MWh). HE21 52,219 MW가 최고 net load — 방전 핵심 시간. 추가로 HE18도 $50-70 구간으로 방전 개시 가능.
  - DA-RT spread: HE21 net load가 높아 RT spike 리스크 구간 — DA short 포지션 포함 검토 시 congestion-analyst의 HE19-21 constraint 상황 확인 요망.

- **리스크 / Watch**:
  - 온도 하방 리스크: AG2 DFW 예보는 정상 대비 낮지만 남부 텍사스(Houston, Laredo)가 더 더울 경우 부하 상방 가능. Enverus 부하가 Yes Energy 대비 -480 MW 낮으므로 양 소스 중간값 사용 권장.
  - Enverus 야간 wind STPF 상방 (+1,764 MW vs Yes Energy COPHSL): GR_WEST STWPF가 HE22 7,013 MW로 강하게 나타남 — 실제로 상회 시 야간 가격 추가 억압 및 AS spread 확대 가능.
  - 설비 정지 6,042 MW (HE12-13에서 최고 6,151 MW): 큰 변동 없으면 reserve margin 적정. 예상치 못한 thermal outage 추가 시 HE18-21 가격 $100+ spike 가능성 증가.
  - GR_WEST congestion: West Texas 풍력 급증 시 Panhandle 구간 constraint binding 가능 — congestion-analyst에 HE20-23 GR_WEST shadow price 확인 요망.
  - Solar curtailment: Enverus solar STPF(25.2 GW) vs COPHSL(20.5 GW) 갭 4.7 GW — 실제 curtailment 수준에 따라 midday net load 변동폭 달라질 수 있음.

---

## 시간별 핵심 데이터

| HE | Load (MW) | Net Load (MW) | Solar (MW) | Wind ERCOT (MW) | GR_WEST (MW) | Cap Out (MW) | 가격 추정 |
|---|---|---|---|---|---|---|---|
| 1 | 56,157 | 47,179 | 0 | 8,568 | 3,083 | 6,051 | $35-45 |
| 2 | 54,129 | 46,075 | 0 | 7,753 | 2,532 | 6,051 | $30-40 |
| 3 | 52,662 | 45,551 | 0 | 6,915 | 2,062 | 6,051 | $30-38 |
| 4 | 51,917 | 45,454 | 0 | 6,326 | 1,819 | 6,051 | $28-36 |
| 5 | 51,765 | 45,711 | 0 | 5,902 | 1,684 | 6,051 | $28-35 |
| 6 | 52,670 | 46,797 | 0 | 5,737 | 1,672 | 6,051 | $30-38 |
| 7 | 53,991 | 48,076 | 81 | 5,664 | 1,701 | 6,051 | $35-48 |
| 8 | 54,985 | 46,452 | 2,642 | 5,388 | 1,696 | 6,041 | $32-45 |
| 9 | 56,986 | 41,861 | 8,444 | 5,510 | 1,747 | 6,041 | $22-32 |
| 10 | 59,465 | 38,668 | 13,054 | 6,096 | 1,937 | 6,051 | $18-28 |
| 11 | 62,180 | 37,134 | 16,424 | 6,511 | 2,099 | 6,051 | $15-25 |
| 12 | 64,792 | **37,081** | 18,360 | 6,792 | 2,167 | 6,151 | **$15-22** |
| 13 | 67,288 | 37,667 | 19,757 | 7,158 | 2,222 | 6,151 | $16-24 |
| 14 | 69,657 | 38,572 | **20,464** | 7,599 | 2,470 | 6,141 | $18-28 |
| 15 | 71,167 | 40,167 | 19,852 | 8,274 | 2,917 | 6,041 | $25-38 |
| 16 | 71,941 | 41,836 | 18,235 | 9,157 | 3,411 | 6,041 | $30-45 |
| 17 | **72,280** | 43,043 | 16,544 | 10,173 | 4,196 | 6,041 | $38-55 |
| 18 | 72,067 | 44,123 | 14,171 | 11,455 | 5,095 | 6,041 | $50-70 |
| 19 | 70,791 | 45,728 | 10,495 | 12,622 | 5,608 | 6,019 | $65-85 |
| 20 | 68,785 | 48,946 | 5,322 | 13,137 | 5,924 | 6,019 | $70-90 |
| 21 | 67,061 | **52,219** | 635 | 13,547 | 6,806 | 6,019 | **$75-100** |
| 22 | 65,784 | 51,404 | 0 | **13,832** | **7,013** | 6,019 | $50-70 |
| 23 | 62,722 | 48,968 | 0 | 13,175 | 6,563 | 6,019 | $38-55 |
| 24 | 59,465 | 45,974 | 0 | 12,863 | 6,350 | 5,774 | $32-48 |
| **24h Avg** | **62,113** | **44,362** | **7,687** | **8,756** | **3,449** | **6,042** | **$42-55** |

*가격 추정: Smartbidder DA 데이터 미적재, net load 형태 + 계절 패턴 기반 추정치. Smartbidder 적재 후 업데이트 필요.*

---

## 소스 간 예측치 비교 (Source Comparison)

| 항목 | Yes Energy BidClose | Enverus STPF/Load | AG2 WSI | 시사점 |
|---|---|---|---|---|
| Load 24h avg | 62,113 MW | 61,633 MW (-480 MW) | 미집계* | Enverus 소폭 낮음 |
| Load peak | HE17 72,280 MW | HE18 71,044 MW (-1,236 MW, 1h 늦음) | 미집계* | 피크 타이밍 차이 주의 |
| Net Load avg | 44,362 MW | 42,304 MW (-2,058 MW) | — | Enverus solar 공격적으로 net load 낮게 봄 |
| Net Load peak | HE21 52,219 MW | HE21 50,919 MW (-1,300 MW) | — | 양쪽 모두 HE21 피크 동의 |
| Solar peak | HE14 20,464 MW (COPHSL) | HE14 25,190 MW (STPF, +4,726 MW) | — | STPF는 잠재량, COPHSL이 실제 시장 근접 |
| Wind avg | 8,756 MW (COPHSL) | 9,311 MW (STPF, +555 MW) | ~8,905 MW (+149 MW) | AG2가 Yes Energy와 유사, Enverus 야간 상방 |
| Wind peak | HE22 13,832 MW | HE23 15,520 MW (+1,688 MW) | HE23 14,376 MW (+544 MW) | AG2·Enverus 모두 야간 peak 1시간 늦고 강세 |

*AG2 load_regions.csv 파일 용량 초과로 직접 수치 집계 불가 (637KB). 별도 집계 스크립트 실행 권장.

**핵심 갭 시사점**: Enverus solar STPF가 COPHSL 대비 +4.7 GW 과대계상 — midday net load를 2 GW 이상 낮게 추정. 실제 DAM clearing 후 net load가 Enverus보다 Yes Energy에 가까울 것으로 예상. 반면 야간 wind에서는 AG2와 Enverus 모두 Yes Energy보다 상방을 보고 있어 HE21-23 가격 하방 압력이 Yes Energy 단독 추정보다 클 수 있음.

---

## Data Sources

- **Yes Energy**: `shared/data/raw/yes-energy/2026-07-15.csv`, `2026-07-15_summary.json`
  - Vintage: 2026-07-14 12:11 UTC (BidClose vintage, DAM cutoff 이전)
- **AG2 (WSI Trader)**: `shared/data/raw/ag2/2026-07-15_weather.csv`, `2026-07-15_windcast.csv`
  - Wind init time: 2026-07-14 06:40 CDT | Weather site: NA-KDFW (Dallas/Fort Worth)
- **Enverus (Mosaic)**: `shared/data/raw/enverus/2026-07-15_load_fc.csv`, `2026-07-15_net_load_fc.csv`, `2026-07-15_wind_stpf.csv`, `2026-07-15_solar_stpf.csv`
  - Published: 2026-07-14 06:41-06:47 CDT
- **Smartbidder**: 미적재 — DA/RT 가격 예측, P(DA>RT), AS 예측 데이터 없음. 가격 추정은 net load 형태 기반 추정치.

---

*✅ market-analyst 완료 — 2026-07-15 브리핑 저장*
