# ERCOT D+1 (2026-07-16) Market Briefing

**Prepared**: 2026-07-15 | **Vintage**: Enverus pub 06:41-06:52 CT, AG2 pub 07:00 CT, Smartbidder DA run 06:55 CT
**Data Status**: Enverus LOAD/SOLAR/WIND/NET_LOAD — OK | AG2 WSI LOAD/WIND/WEATHER — OK | Smartbidder ENERGY/AS/DA-RT — OK | Yes Energy bidclose — DEGRADED (API throttling error at fetch time; hourly bidclose items unavailable)

---

## Headline

고온·고습 유지 (최고 86°F / 체감 90°F, 이슬점 70-71°F)에 낮 태양광 기상 억제(오전 운량 78-95%) → 미드나이트 가격 방어, 정오 DA $15.3 저점. 석양 이후 net load가 37.8 GW에서 51.0 GW로 2시간 내 +13.2 GW 폭등(HE19→HE21)하며 저녁 DA $24.9(HE21) 피크 형성. RT는 전 시간대 DA 상회 (DA-RT 스프레드 평균 -$2.74; 즉 RT > DA). P(DA<RT) 60-70% 구간 유지 → RT 우위 환경.

---

## 1. Demand & Supply

- **Load (Enverus)**: 24시간 평균 62,908 MW, 피크 HE17 (16:00-17:00 CT) **73,661 MW**. 오프피크(HE05) 최저 51,681 MW. 야간(HE01-HE08) 52-57 GW, 오전 라업 뚜렷, 14:00 이후 >72 GW 지속.
- **Load (AG2 WSI)**: 24시간 평균 62,346 MW, 피크 HE17 **73,895 MW** → Enverus 대비 +234 MW (피크 기준 거의 일치, 24h 평균 AG2 -562 MW 소폭 낮음). 두 소스 컨버전스 양호.
- **Solar (Enverus STPF)**: 24시간 발전 평균 10,328 MW. 피크 HE14 (13:00-14:00 CT) **25,574 MW**, HE13-15 구간 24,931-25,574 MW 고원. **주의**: 기상 데이터상 오전 운량 78-95% + HE12 강수(0.17인치, POP 37%) → 오전 태양광 실제 발전이 STPF보다 낮을 가능성. 오전 GHI 168.5 W/m²(HE10)→379.7(HE12) 수준으로 완전 맑음 대비 대폭 억제.
- **Wind (Enverus STPF)**: 24시간 평균 **11,743 MW**. 야간 최고 11,050 MW(HE01), 오전 최저 6,469 MW(HE09). 오후~저녁 점진적 증가, HE19-24 구간 16,180-16,922 MW로 저녁 ramp 일부 완충.
- **Wind (AG2 Windcast)**: 24시간 평균 **12,595 MW** → Enverus 대비 +852 MW 강세. HE19-24 구간 16,611-16,991 MW (Enverus와 유사한 저녁 수준). 두 소스 모두 저녁 풍력 16-17 GW 일치.
- **Net Load (Enverus)**: 최저 HE12 **32,117 MW**(정오 태양광 피크), 최고 HE21 **51,039 MW**(20:00-21:00 CT). 저녁 ramp HE19(37,790 MW) → HE21(51,039 MW) = **+13,249 MW / 2시간**, 전형적인 duck curve 극대화 구간.

---

## 2. Price View (Smartbidder, DA run 06:55 CT)

- **DA Energy 24h 평균**: $19.60/MWh. Off-peak(HE01-08) 평균 $20.6, On-peak(HE09-22) 평균 $19.0 (태양광 억제로 역전 현상 일부 완화).
- **DA 상위 2시간**: HE21 $24.89/MWh, HE22 $24.45/MWh (저녁 전력망 tight).
- **DA 하위 2시간**: HE11 $15.27/MWh, HE10 $15.84/MWh (오전 태양광 피크 구간).
- **RT Energy 24h 평균**: $22.34/MWh. 상위 2시간: HE21 $27.94, HE22 $27.33.
- **DA-RT 스프레드** (DA minus RT, 규칙 준수): 전 시간대 **음수** (RT 우위). 평균 -$2.74/MWh. 야간 -$2.7 ~ -$3.4, 저녁 HE21 -$3.05. DA보다 RT가 비쌀 것으로 예측.
- **P(DA<RT)**: 전 시간대 58-70%. 특히 HE02-04 ~70%, HE10-11 67%, 저녁 HE21-22 57-58%로 다소 하락하나 여전히 RT 우위. **장중 전반 RT>DA 환경** 예상.

---

## 3. Key Drivers

- **오전 태양광 억제**: DFW 기상 데이터상 7/16 07:00-12:00 CT 운량 78-95%로 전날(7/15 오전 49-59%)보다 현저히 높음. 오전 GHI 크게 감소 → 정오 전후 net load 감소폭 축소 가능. 이는 HE09-12 가격을 Smartbidder 예측($15-16)보다 소폭 상방 리스크.
- **Duck Curve 저녁 ramp**: HE19-21 구간 net load +13.2 GW / 2시간이 내일의 최대 스트레스 포인트. 이 시간대에 풍력(16.2-17.0 GW)이 지지 역할을 하나, 부하(70.3-68.5 GW) 규모에 비해 절대 여유 미지수.
- **고습 환경**: 7/16 이슬점 68-71°F는 7/15(64-69°F) 대비 소폭 높음 → 야간 냉방 부하 지속 → 저녁 하강 속도 둔화. HE21-24 load가 예측보다 높아질 수 있음.
- **풍력 소스 갭**: AG2(12.6 GW) vs Enverus(11.7 GW) +852 MW 차이. 실제 풍력이 Enverus 수준에 머문다면 저녁 net load가 +0.85 GW 더 타이트해질 수 있음.

---

## 4. AS 시장 시그널 (Smartbidder DA Ancillary Forecast)

- **Non-Spin**: 야간-오전 $1.7-2.1/MWh, 낮 $0.4-0.7, 저녁-야간 HE22-24 $2.6-3.0/MWh로 급등. 저녁 이후 tight signal.
- **RegUp**: HE20-21 구간 $0.82-1.02/MWh로 최고 — sunset ramp 후 조정 서비스 수요 집중.
- **RegDown**: HE19-21 구간 $1.29-1.34/MWh로 정점 — 부하 감소 및 풍력 급증 시 하향 조정 수요.
- **RRS / ECRS**: 전반적 낮음(RRS <$0.57, ECRS <$0.61). HE22-24 구간만 소폭 스파이크. AS 시장 전체적으로 **soft day** — reserve margin tight하지 않음을 시사.
- **종합**: AS 가격은 수익성 있는 스프레드를 만들기 어려운 수준(Non-Spin 피크도 $3 미만). 에너지 arbitrage (저가 충전 HE10-11, 고가 방전 HE21-22) 가 AS 대비 상대적 우위 가능성.

---

## 5. Enverus & AG2 vs Smartbidder 예측치 비교

| 항목 | Enverus | AG2 WSI | 비고 |
|---|---|---|---|
| 24h Load 평균 | 62,908 MW | 62,346 MW | -562 MW 차이, 사실상 일치 |
| 피크 Load | 73,661 MW (HE17) | 73,895 MW (HE17) | +234 MW, 동일 시간대 |
| 24h Wind 평균 | 11,743 MW | 12,595 MW | AG2 +852 MW 강세 |
| 저녁 풍력 (HE19-21) | 16,182-16,922 MW | 16,770-16,991 MW | 양소스 수렴 |
| DA 에너지 피크 (HE21) | N/A | N/A | Smartbidder $24.89 |

- Enverus-AG2 load 갭 작음: 공급 충분 가정 시 두 소스 모두 수렴, 신뢰도 높음.
- Wind 갭: 저녁 풍력은 수렴(16-17 GW)하나 주간은 AG2가 약간 높음. 실제로 Enverus 수준이 실현되면 저녁 net load 소폭 타이트.
- Yes Energy bidclose 항목: **DEGRADED** — API 429 throttling 오류, 이번 브리핑에서 WZ_ERCOT bidclose 수치 미반영. 후속 재시도 권고.

---

## 6. Risks / Watch

1. **오전 태양광 Under-forecast**: 운량 78-95% + 오전 강수(POP 37%) → HE09-13 발전량 Enverus STPF 대비 하회 가능 → 해당 시간대 가격 $1-3 상방 리스크.
2. **저녁 net load ramp (HE19-21)**: +13.2 GW / 2시간이 핵심 이벤트. 미예측 thermal outage 또는 수요 초과 시 RT spike 가능. Smartbidder RT HE21 예측 $27.9는 극단 시나리오 포함 미반영 가능성.
3. **이슬점 상승**: 7/16 이슬점 70-71°F (7/15 대비 +2-3°F) → 야간/저녁 냉방 부하 지속 → HE22-24 load 예측 하향 리스크 주의.
4. **풍력 소스 불일치**: Enverus vs AG2 간 주간 풍력 ~850 MW 갭. 실제 발전이 Enverus 기준에 가까울 경우 오후 net load 타이트.
5. **Yes Energy 데이터 부재**: WZ_ERCOT BIDCLOSE_LOAD 및 thermal outage(TOTAL_RESOURCE_CAP_OUT) 데이터 미확보 → reserve margin 직접 계산 불가. DAM 입찰 전 재조회 강력 권고.
6. **RT>DA 지속**: 전 시간대 DA-RT 스프레드 음수(-$2.74 평균) → 에너지 DA 매도 포지션의 RT 결제 불리. DA 매수 / RT 방전 방향 고려 필요 (bess-optimizer 판단 영역).
