# ERCOT D+1 (2026-07-22) Market Briefing

**Prepared**: 2026-07-21 (CT morning cycle)
**Data vintage**: Yes Energy 12:15 UTC / Enverus 06:46-07:01 CT / AG2 WSI init 06:40 CT / Smartbidder 06:59 CDT — all confirmed production fetches.
**Data status**: Production (not mock). LZ zone-level prices not available; system-level (HB_BUSAVG) from Smartbidder used throughout.

---

## Headline

풍력 야간 10GW대 약세(전일 HE1 16GW → 내일 10.5GW) + 부하 75GW 고점 유지 + thermal outage 5.85GW 평균으로 저녁 net load ramp 14GW/2h 극단화 예상. Smartbidder DA HE20 $109.51/MWh 정점, P(DA>RT) HE19-21 72-75% → 19-21시 DA 매도 우위 강하게 유지. AS RRS HE21 $9.98, ECRS HE21 $7.42 — 저녁 AS 스택 적극 활용 필요.

---

## Demand & Supply

**Gross Load**
- Yes Energy BIDCLOSE 24h 평균: **74,789 MW** (전일 브리핑 72,625 MW 대비 +2,164 MW; 구조적 부하 성장 시그널 포함)
- 피크: HE16 = **89,716 MW** (15:00-16:00 CT) / 저점: HE05 = **59,145 MW** (04:00-05:00 CT)
- Enverus 24h 평균: ~74,668 MW (YE 대비 -121 MW, 거의 동일); 피크 HE17 = **90,254 MW** (+538 MW, 1시간 늦게 피크)
- 온도(AG2 WSI KDFW 기준): 오후 최고 **102-103°F** (14:00-17:00 CT), 전일 대비 1-2°F 낮음; 야간 최저 85-92°F. 폭염 환경 지속 확인.

**Net Load (Yes Energy BIDCLOSE)**
- 24h 평균: **52,716 MW** / 피크: HE21 = **71,353 MW** / 저점: HE10 = **34,730 MW**
- Duck curve ramp (핵심 구간): HE19→HE20→HE21 = 55,620→66,260→71,353 MW (+15,733 MW / 2시간 = **7,867 MW/h**)
  - 동시간 태양광 급락: HE18 25,863 MW → HE20 8,715 MW → HE21 741 MW (-25,122 MW / 3시간)
  - Enverus 동구간: HE19→HE21 = 66,271→69,777 MW (+3,506 MW; YE보다 완만 — Enverus 풍력 상방뷰 반영)

**Solar**
- Yes Energy COPHSL 24h 평균: **13,368 MW** / 피크: HE12 = **31,687 MW** (HE11 30,963, HE13 31,541)
- HE07 = 89 MW (시작), HE19 = 20,140 MW, HE21 = 741 MW (사실상 소등)
- Enverus STPF: 피크 HE11 = **32,653 MW** (+966 MW vs YE, 1시간 빠름) — 오전 가격 억제 소폭 일찍 시작

**Wind**
- ERCOT WIND_COPHSL 24h 평균: **6,722 MW** (전일 브리핑 7,584 MW 대비 **-862 MW 약세**)
- 오후 극약세: HE12 = **1,356 MW** / HE11 = 1,502 MW (avg 대비 -80%)
- 야간 강세: HE24 = **13,689 MW** / HE23 = 13,593 MW (오전 1시경 10,454 MW에서 이후 점진 회복)
- GR_WEST STWPF: 평균 3,285 MW → 오후 저점 HE12 = **640 MW** (주 풍력존 극약세 지속)
- GR_NORTH COPHSL: 평균 503 MW (미미) — 저점 HE13 = 158 MW
- GR_COASTAL STWPF: 평균 989 MW; 석양 후 반등 HE19 = 2,057 MW
- GR_SOUTH STWPF: 평균 883 MW; 심야 강세 HE23 = 1,988 MW
- AG2 Windcast: HE01 = 10,790 MW / HE12 = **920 MW** / HE24 = 13,261 MW — YE COPHSL과 유사한 궤적 확인

**Thermal Outages**
- TOTAL_RESOURCE_CAP_OUT 24h 평균: **5,854 MW** (range: HE05 = 6,648 MW 최대 / HE24 = 5,169 MW 최소)
- 전일 브리핑(5,664 MW) 대비 +190 MW 상승 — 성수기 outage 높은 수준 유지

---

## Price View

**DA Energy & RT Forecast (Smartbidder, CT 기준)**

| ERCOT HE (CT 인터벌) | DA ($) | RT ($) | DA-RT Spread |
|---|---|---|---|
| HE03 (저점) | 24.95 | 27.00 | -2.05 (RT 소폭 우위) |
| HE09-10 (태양광 trough) | 19.33 | 19.96 | -0.63 ~ +0.31 |
| HE07 | 28.14 | 27.76 | +0.38 |
| HE13-14 (오후 전환점) | 33.66 / 34.81 | 26.16 / 25.90 | +7.50 / **+8.91** |
| HE15-16 | 34.05 / 30.87 | 26.08 / 25.08 | +7.97 / +5.79 |
| HE19 | **100.47** | 35.13 | **+65.34** |
| HE20 (정점) | **109.51** | 38.95 | **+70.56** |
| HE21 | **78.73** | 35.14 | **+43.59** |
| HE22 | 46.60 | 29.99 | +16.61 |
| HE24 | 30.87 | 28.33 | +2.54 |

- 24h DA 평균: **~$37.1/MWh** (전일 ~$29.0 대비 +$8 상승 — 풍력 약세 반영)
- 24h RT 평균: **~$27.3/MWh**
- 전구간 DA-RT 가중 평균 spread: **+$9.8/MWh** (DA expensive)
- 야간 HE01-06: DA $24-33 / RT $27-33 → spread 음수(-$0.3 ~ -$2.7), RT 소폭 비쌈 — 야간 DA 충전 우위 구간
- 태양광 억제 HE08-11: DA $19-24 / RT $20-27 — 최저점 HE09 DA $19.33 확인
- **저녁 급등 HE19-21**: DA $79-110 vs RT $35-39 — spread 최대 +$70.6 (HE20). 이 구간이 핵심 arbitrage 창

**P(DA>RT) / P(DA<RT) (Smartbidder)**

| 시간대 | P(DA>RT) | 시사점 |
|---|---|---|
| HE19 | **75.0%** | 전 시간대 최고 — DA 매도 최우선 |
| HE20 | **72.9%** | DA 매도 유효 |
| HE21 | **72.2%** | 저녁 피크 연장 |
| HE14-18 | 63-65% | 오후 DA 우위 유지 |
| HE02-05 (야간) | P(DA<RT) 57-60% | 야간 RT 소폭 비쌈 → DA 충전 선호 |

---

## AS Price Forecast (Smartbidder DA Forecasted, 5분 → HE 단위 집계)

| ERCOT HE | Non-Spin | RegUp | ECRS | RRS | RegDown |
|---|---|---|---|---|---|
| HE01-06 (야간) | $4.6-6.1 | $0.66-1.02 | $0.52-1.08 | $0.41-0.43 | $0.67-0.94 |
| HE08-11 (태양광) | $0.51-0.77 | $0.51-0.64 | $0.18-0.59 | $0.19-0.21 | $0.51-0.64 |
| HE12-18 (오후) | $0.44-0.92 | $0.99-2.84 | $0.18-0.38 | 0.15-0.19 | 0.99-3.02 |
| HE19 | $4.71 | $0.95 | $0.94 | $0.31 | 0.95 |
| HE20 | $9.73 | $1.37 | $1.93 | **$6.00** | 1.37 |
| **HE21** | **$13.85** | $4.67 | **$7.42** | **$9.98** | 0.63 |
| HE22 | $13.09 | $6.02 | $6.96 | $4.83 | 1.04 |
| HE23 | $13.08 | $2.40 | $5.07 | $2.08 | 0.97 |
| HE24 | $13.08 | $2.40 | $5.07 | $2.08 | 0.97 |

**주요 시사점**: HE21 RRS $9.98 + Non-Spin $13.85 + ECRS $7.42 → 합산 ~$31/MW/h 수준(중복 불가하나 포트폴리오 스택으로 최대화 가능). HE20 RRS $6.00 급등이 전일(Jul 21 브리핑 $0.28) 대비 20배 이상 상승 — 풍력 저조 + 석양 ramp 강도 증가 반영.

---

## 소스 간 예측치 비교

| 항목 | Yes Energy BIDCLOSE | Enverus | AG2 WSI | 시사점 |
|---|---|---|---|---|
| Load 24h 평균 | 74,789 MW | ~74,668 MW (-121) | 미집계 | 두 소스 수렴 (±0.2%) |
| Load 피크 | HE16=89,716 MW | HE17=90,254 MW (+538, 1h 후) | 103°F 감안 시 91+ GW 가능 | AG2 hot-day premium 잠재적 추가 |
| Solar 24h 평균 | 13,368 MW | 미집계 (피크 비교) | N/A | YE 24h 평균 확인 |
| Solar 피크 | HE12=31,687 MW | HE11=32,653 MW (+966, 1h 빠름) | N/A | Enverus 오전 억제 소폭 강함 |
| Wind 24h 평균 | 6,722 MW | **~7,917 MW (+1,195)** | HE12=920 MW (YE와 유사) | Enverus 풍력 상방 뷰 — 가격 하방 리스크 |
| Net load 피크 | HE21=71,353 MW | HE21=69,777 MW (-1,576) | N/A | Enverus 1.6GW 낮음 (풍력 상방 탓) |
| Outage (평균) | 5,854 MW | N/A | N/A | 전일 대비 소폭 상승 |

**핵심 갭 해석**:
- Enverus 풍력 +1,195 MW (평균): Enverus가 더 많은 풍력 공급을 보면서 석양 spike 강도를 약간 낮게 봄 → 보수 시나리오(YE 기준)와 기본 시나리오(Enverus 기준) 괴리 $10-15/MWh 수준
- AG2 wind (HE12=920 MW): YE COPHSL 1,356 MW보다 낮음 → AG2가 더 bear한 풍력 뷰, price spike 강도 상방 지지
- 컨센서스: 3소스 모두 오후 풍력 극약세(1-2 GW) + 19-21시 가격 spike 구조 동의

---

## Key Drivers

1. **풍력 전반적 약세, 특히 야간 (High Impact)**: 전일 브리핑의 Jul 21 HE01 15,968 MW 대비 Jul 22 HE01 = 10,454 MW(YE) — 약 **5.5 GW 야간 풍력 감소**. GR_WEST HE12 = 640 MW로 daytime 풍력 극단적으로 약함. 이 결핍이 DA 저녁 가격을 전일보다 높게(HE20 $109 vs 전일 $66) 끌어올리는 핵심 원인.

2. **Duck curve + 빠른 ramp (High Impact)**: HE19-21 net load ramp 7,867 MW/h — thermal dispatch에 대한 단기 의존도 극대화. HE10 대비 HE21 net load 차이 = **36,623 MW** (태양광 비발전 + 부하 피크 복합). Scarcity pricing 발동 임계 근접 구간.

3. **부하 구조적 상승 (Medium, Monitoring)**: YE 기준 전일 대비 +2,164 MW 평균 상승. 온도가 오히려 1-2°F 낮음에도 불구, 데이터센터 신규 편입 기저 부하 증가 가능성 주목. HE16 피크 89,716 MW는 전일보다 1,388 MW 높음.

4. **Thermal Outage 소폭 증가 (Medium Impact)**: 평균 5,854 MW (전일 5,664 MW 대비 +190 MW). HE04-05 = 6,648 MW 최대치 — 야간 정비 구간. 저녁 reserve margin 적정 여부 모니터링 필요.

5. **GR_WEST 및 전 구역 daytime 풍력 붕괴 (Medium Impact)**: GR_WEST HE11-14 = 640-1,224 MW (capacity factor 10% 이하 추정). congestion-analyst에 GR_WEST 제약 binding 확률 확인 요청 권고.

---

## BESS 충방전 최적 Window 힌트 (Top 3)

| 순위 | 구간 | 방향 | DA 가격 | 근거 |
|---|---|---|---|---|
| **1** | HE09-11 (09-11시 CT) | 충전 | $19-20/MWh | 태양광 피크 31GW → net load 35-38GW 저점. 오늘 최저가 구간. Enverus 소폭 더 빠른 1h 선행도 고려 가능. |
| **2** | HE19-21 (19-22시 CT) | 방전 | $79-110/MWh | 석양 ramp 극단화 + 풍력 약세 + P(DA>RT) 72-75%. 단일 최대 arbitrage 창. HE21 Non-Spin $13.85 + RRS $9.98 AS 스택 추가 가능. |
| **3** | HE22-23 (22-24시 CT) | 방전 / AS Standby | $47-31/MWh | DA spike 완화 단계이나 Non-Spin $13/MW 유지. 에너지 방전 후 AS-only 운전 전환 고려. |

**참고 — 충전 보조 구간**: HE03-05 야간 (DA $25/MWh, RT $27 → DA 충전 선호); HE07-08 (DA $20-28, solar ramp 전 트랜지션 구간).

**에너지 arbitrage 스프레드 (DA 기준)**: HE09 충전 $19.33 → HE20 방전 $109.51 = **$90.18/MWh 총액**; RTE 85% 기준 net ~**$76.65/MWh** — 금주 최강 arbitrage 기회로 판단.

---

## Risks / Watch

| 위험 항목 | 영향 방향 | 확률 | 대응 |
|---|---|---|---|
| 실제 load > 90GW (AG2 hot-day premium 발동) | HE16-20 RT 상방 → P(DA<RT) 상승 | Low-Medium | HE16-18 DA 입찰 보수적으로; RT 매도 고려 |
| Enverus 풍력 +1.2GW 실현 시 HE19-21 가격 하락 | DA spike $90대로 축소 | Medium | 방전 volume 유연화, HE22 AS로 대체 |
| thermal outage 추가 forced (HE04-06 max 6.6GW 주변) | 전반 상방, 특히 HE21 spike 심화 | Low-Medium | 방전 window 조기화(HE18 시작 검토) |
| GR_WEST wind 실제 < 640 MW (오후 추가 약세) | HE14-17 RT spike / congestion 가능 | Medium | congestion-analyst GR_WEST constraint 확인 |
| 태양광 실제 > 32GW (Enverus 수준) | HE09-12 가격 추가 하락($15대) | Low | 충전 window 소폭 연장, SoC 100% 달성 우선 |

---

## 데이터 품질 / 주의사항

- Yes Energy: 정상 (12:15 UTC fetch, 전 항목 populate)
- Enverus: 정상 (06:46-07:01 CT, 4개 파일 확보 — load, net_load, wind_stpf, solar_stpf)
- AG2 WSI: 정상 (windcast.csv + weather.csv 확보; load_regions.csv 있으나 ERCOT aggregate windcast로 대체 분석)
- Smartbidder: 정상 (Energy Price Forecasts, DA-RT Forecast, DA AS Forecasts 3파일; RT AS = D+1 미결제로 공백 정상)
- Tenaska PTP: 미연결 (VPN 필요 — pnl-manager 담당)
- 구역별 가격(LZ_HOUSTON 등): 미수집 — 시스템 평균(HB_BUSAVG) 기준 분석. 구역 내 congestion 효과는 congestion-analyst 참조 필수.
