# ERCOT D+1 (2026-07-26, 일요일) Market Briefing

**작성일시**: 2026-07-25 CT (데이터 fetch 기준: 12:13 UTC)
**데이터 상태**: Production (Yes Energy, Enverus, Smartbidder, AG2/WSI 모두 실데이터)

---

## Headline

일요일 폭염(Dallas 100°F) + 9.2GW 발전소 outage 지속으로 DA 피크 $34/MWh 수준 예상.
Solar 최대 30.5GW가 낮 가격을 $15대로 억제하지만 해 진 후 19-22시 net load 급등(+16.8GW/3시간)이
핵심 변수 — DA>RT 신호 강력(P=75%, HE20), BESS 충전 08-11시 / 방전 19-22시 최적.

---

## Demand & Supply

**Load**
- Yes Energy Bidclose 24h 평균: **69,740 MW**, 피크 HE18(17-18시 CT) **84,324 MW**, 저점 HE7(06-07시) 54,407 MW
- Enverus STPF 24h 평균: **70,128 MW** (vs YE +388 MW), 피크 HE18 **85,031 MW** (+707 MW vs YE)
- AG2 WSI 24h 패턴: 피크 17:30 CT **83,319 MW** (vs YE -1,005 MW)
- 일요일 특성: industrial load 감소로 평일 대비 완만한 peak, A/C 부하가 지배적
- AG2 KDFW 기상: 내일 Dallas 최고기온 **100°F**(17시 CT), 폭염 지속 중이나 역사 평균 대비 -0.9°F 소폭 하회

**Net Load**
- Yes Energy 24h 평균: **39,334 MW**, 저점 HE10(09-10시) **22,359 MW**, 고점 HE21(20-21시) **59,472 MW**
- Enverus 24h 평균: **41,403 MW** (+2,069 MW vs YE); 고점 HE21 **61,352 MW** (+1,880 MW)
- 저점은 동일 (HE10) 이나 Enverus가 23,507 MW (+1,148 MW)로 YE 대비 고수준 — 소형 발전 및 정의 차이 가능성
- 저녁 ramp: HE19 42,676 → HE20 53,452 → HE21 59,472 MW (3시간 +16,796 MW, 급경사)
- 아침 ramp-down: HE7 38,530 → HE10 22,359 MW (solar 최대화로 3시간 -16,171 MW)

**Solar**
- ERCOT SOLAR_COPHSL Bidclose: 24h 평균 **13,201 MW**, 피크 HE13(12-13시) **30,484 MW**
- Enverus STPF: 피크 HE14(13-14시) **32,150 MW** (+1,666 MW vs YE HE14 30,191 MW) — Enverus 태양광 고평가
- 발전 없는 시간: HE1-7(자정-07시), HE22-24(21시 이후)
- 일출 ramp: HE8 4,038 → HE9 17,462 → HE10 26,104 → HE11 29,160 MW

**Wind**
- ERCOT WIND_COPHSL Bidclose: 24h 평균 **15,011 MW**, 야간 고점 HE24 22,160 MW, 주간 저점 HE13 **8,621 MW**
- GR_WEST STWPF: 평균 9,555 MW, 야간 고점 HE1 13,324 MW, 낮 저점 HE14 **5,644 MW** (일중 대폭 약세)
- GR_COASTAL: 저녁 해풍 기여 HE18 2,693 MW (peak)
- GR_SOUTH: 야간 강화 HE23-24 2,474 MW
- GR_NORTH: 소규모, 24h 평균 1,272 MW
- Enverus STPF: 24h 평균 **14,576 MW** (vs YE -435 MW) — Enverus 풍력 소폭 저평가

**발전소 Outage**
- TOTAL_RESOURCE_CAP_OUT: 24h 평균 **9,183 MW**, 최대 HE11-12 **9,803 MW**, 최소 HE24 8,187 MW
- 9GW+ outage는 예비력 margin 압박 요인 — 피크 수요 시간대 reserve 타이트

---

## Price View

**DA Energy (Smartbidder 예측)**
- 24h 평균: **$23.74/MWh**
- WEPEAK 평균 (HE7-22): **$23.38/MWh** / Off-peak 평균 (HE1-6, HE23-24): **$24.44/MWh**
- Top 3시간: HE21(20-21시) **$34.63** / HE22(21-22시) $32.58 / HE20(19-20시) $32.16
- Bottom 2시간: HE10(09-10시) **$15.62** / HE9(08-09시) $17.12
- 낮 가격 억제: Solar + Wind 병합 30-40 GW대로 HE9-16 가격 $15-23 박스권

**RT Energy (Smartbidder LMP5 예측)**
- 24h 평균: **$22.37/MWh**
- 피크 HE21: **$32.13/MWh** / 저점 HE10: $15.60/MWh

**DA-RT Spread (DA − RT, 규칙: 양수 = DA 고가 = Short DA / Long RT 신호)**
- 24h 평균: **+$1.37/MWh** (DA 우위)
- WEPEAK 평균: **+$2.00/MWh** (오후-저녁 DA 프리미엄 지배)
- 최대 스프레드: HE20(19-20시) **+$4.77/MWh**
- HE9-10(08-10시): +$0.02 / +$0.01 — 사실상 flat (solar peak, 양 시장 균형)
- P(DA>RT) 최고점: **HE20(19-20시) 75.2%, HE19(18-19시) 72.2%** — 저녁 DA>RT 신호 확고
- HE9(08-09시): P(DA<RT) = 60.8% > P(DA>RT) = 57.5% → solar ramp 구간 RT 소폭 우위 가능성

**AS 예측 (Smartbidder DA Forecasted, $/MW-h)**
- 낮(HE9-16): Non-spin $0.47-0.57, RRS $0.10, ECRS $0.14-0.19 — 재생에너지 초과공급으로 AS 억제
- HE20(19-20시): Non-spin $1.08, RegUp $1.35, ECRS $0.45
- HE21(20-21시): Non-spin $4.68, RRS $1.02, ECRS $0.66, RegUp $1.36
- HE22(21-22시): Non-spin $5.80, RRS $0.66, ECRS $1.18, RegUp $1.62
- **HE23(22-23시): Non-spin $9.38, RRS $1.07, ECRS $3.18, RegUp $2.17** (일간 최고 AS)
- HE24(23-24시): Non-spin $4.71, ECRS $1.83 — 야간 AS 여전히 elevated

---

## Key Drivers

- **폭염 지속**: AG2 KDFW 기준 내일 100°F, Dallas 권역 A/C 부하가 일요일에도 84GW 이상 유지. 역사 평균 대비 소폭 낮지만 절대 기온 여전히 극단적.
- **GR_WEST 풍력 일중 약세**: 낮 시간대 GR_WEST 풍력 5,644 MW(HE14)로 야간 13,324 MW(HE1) 대비 절반 이하 하락. 주간 풍력 기여 감소 → net load 상방 압박.
- **9.2GW Outage 지속**: 일요일 정기 유지보수 outage 반영(HE11-12 최대 9,803 MW), 피크 예비력 마진 압박. 발전 믹스에서 실질 가용 용량 제한.
- **저녁 solar-to-wind 전환 구간 net load spike**: 18-21시 solar 급감(27,536 → 759 MW)과 동시에 부하 감소 완만 → net load 3시간 +16,796 MW 급등. 이 구간 price spike 가능성 상존.
- **일요일 구조적 특성**: 평일 대비 industrial load 부재, 더 완만한 오전 load ramp, 더 낮은 절대 가격 수준($34 vs 평일 $50+). 가격 변동성은 상대적으로 낮지만 BESS arbitrage 기회는 충분.

---

## Forecast 출처별 비교

| 항목 | Yes Energy Bidclose | Enverus STPF | AG2 WSI | 시사점 |
|---|---|---|---|---|
| Load 24h 평균 | 69,740 MW | 70,128 MW (+388) | ~69,500 MW 추정 | 세 출처 근접 (±600 MW) |
| Load 피크 | 84,324 MW (HE18) | 85,031 MW (HE18, +707) | 83,319 MW (17:30, -1,005) | Enverus 고평가, AG2 저평가 |
| Net Load 24h 평균 | 39,334 MW | 41,403 MW (+2,069) | N/A | Enverus net load 유의미하게 상방 |
| Net Load 피크 | 59,472 MW (HE21) | 61,352 MW (HE21, +1,880) | N/A | Enverus 저녁 스트레스 더 강하게 봄 |
| Solar 피크 | 30,484 MW (HE13) | 32,150 MW (HE14, +1,666) | N/A | Enverus 태양광 +5% 고평가 |
| Wind 24h 평균 | 15,011 MW | 14,576 MW (-435) | N/A | YE 풍력 소폭 고평가 |

**해석**: Enverus가 load와 solar를 동시에 높게 보면서 net load는 더 높게 나오는 구조 (load 증가 > solar 증가). AG2는 피크 load 측면에서 세 출처 중 가장 보수적. 가격 상방 view 시 Enverus 참조가 보수적.

---

## BESS 운영 시사점

- **충전 최적 구간**: HE9-11 (08:00-11:00 CT) — DA 가격 저점 $15.62-17.09/MWh, solar 최고점으로 net load 바닥, RT도 동조 (P(DA<RT)가 상대적으로 높아 RT 충전도 고려 가능)
- **방전 최적 구간**: HE20-22 (19:00-22:00 CT) — DA 가격 $32-35/MWh, net load 최고점, P(DA>RT) = 72-75% → DA 판매 우선
- **AS 최고 기회 구간**: HE22-23 (21:00-23:00 CT) — Non-spin $5.80-9.38/MW-h, ECRS $1.18-3.18/MW-h. 방전 후 잔여 용량이나 양방향 용량으로 Non-spin 또는 ECRS 등록 검토
- **DA vs RT 시장 선택**: HE14-22 전반에 걸쳐 P(DA>RT) > 63% — DA 시장 방전 우위. 단, HE9-10 RT 상방 가능성(P(DA<RT)~60%) 구간은 RT 주시
- **일요일 특이사항**: 가격 절대 수준은 낮으나 arbitrage 스프레드(충전 $15.6 vs 방전 $34.6 = $19/MWh) 충분히 매력적

---

## Risks / Watch

1. **GR_WEST 풍력 STWPF 신뢰도**: 낮 시간 5,644 MW까지 떨어지는 예측 — 실제 풍황이 예측 대비 강하면 가격 하방 압력, 약하면 추가 spike 위험
2. **Outage 급변**: 9,800 MW outage 전제 하 reserve margin 계산 — 갑작스러운 트립 또는 복귀는 가격 분산 확대
3. **Solar ramp 오차**: Enverus vs YE 태양광 피크 차이 1,666 MW. HE13-15 구간 실제 solar 수준에 따라 가격 $1-3/MWh 이동 가능
4. **저녁 spike 꼬리 위험**: HE22-23 AS Non-spin $9.38 급등은 해당 구간 reserve 부족 시나리오 내재. RT spike(>$100) 확률은 Smartbidder에서 별도 제공되지 않았으나 AS 급등 시그널로 tail risk 주의
5. **인공지능/데이터센터 부하**: 일요일도 24/7 부하로 주중과 동일 기여 — 최근 신규 편입 data center 부하가 예측 모델에 반영됐는지 확인 필요

---

## 데이터 출처 및 품질

| 출처 | 파일 | Vintage | 상태 |
|---|---|---|---|
| Yes Energy Bidclose | `shared/data/raw/yes-energy/2026-07-26.csv` | 2026-07-25 12:13 UTC | Production |
| Enverus Load STPF | `shared/data/raw/enverus/2026-07-26_load_fc.csv` | 2026-07-25 07:00 CT | Production |
| Enverus Net Load STPF | `shared/data/raw/enverus/2026-07-26_net_load_fc.csv` | 2026-07-25 06:42 CT | Production |
| Enverus Wind STPF | `shared/data/raw/enverus/2026-07-26_wind_stpf.csv` | 2026-07-25 07:00 CT | Production |
| Enverus Solar STPF | `shared/data/raw/enverus/2026-07-26_solar_stpf.csv` | 2026-07-25 06:49 CT | Production |
| Smartbidder Energy Forecast | `shared/data/raw/smartbidder/2026-07-26_Energy_Price_Forecasts.csv` | 2026-07-25 06:56 CT | Production |
| Smartbidder DA-RT Forecast | `shared/data/raw/smartbidder/2026-07-26_DA-RT_Forecast.csv` | 2026-07-25 06:56 CT | Production |
| Smartbidder DA AS Forecast | `shared/data/raw/smartbidder/2026-07-26_DA_Ancillary_Prices.csv` | 2026-07-25 06:56 CT | Production |
| Smartbidder RT AS | `shared/data/raw/smartbidder/2026-07-26_RT_Ancillary_Prices.csv` | N/A | D+1 미결산 (전부 NaN, 정상) |
| AG2 WSI Weather (KDFW) | `shared/data/raw/ag2/2026-07-26_weather.csv` | 2026-07-25 10:28 UTC | Production |
| AG2 WSI Load | `shared/data/raw/ag2/2026-07-26_load_regions.csv` | 2026-07-25 12:13 UTC | Production (half-hourly) |

**미수집 데이터**: Smartbidder `/plots/Energy Price Forecasts` 시각화 데이터는 csv로 변환 확인 필요. AG2 Windcast IQ (`2026-07-26_windcast.csv`) 파일 존재하나 본 브리핑에서 별도 분석 생략.
