DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(client_secret expired, 9th consecutive day) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT Market Briefing — D+1: 2026-08-03

**Data Sources**: Yes Energy (production), Smartbidder: DEGRADED (client_secret expired)
**Prepared**: 2026-08-02 CT (market-analyst)
**Target Date**: 2026-08-03 (Monday, WDPEAK HE07–22), August summer peak season
**Mode**: PARTIAL — Yes Energy BIDCLOSE 24-hour data confirmed (production). Smartbidder price forecasts, Enverus, and AG2 not collected.

| Source | Status | Note |
|---|---|---|
| Yes Energy BIDCLOSE (2026-08-03) | **SUCCESS** | `shared/data/raw/yes-energy/2026-08-03.csv`, 24 hourly rows confirmed |
| Smartbidder (Energy / AS / DA-RT) | **DEGRADED** | client_secret expired (AADSTS7000222) — 9th consecutive day since 2026-07-26. No DA/RT price forecasts, no P(DA>RT), no AS clearing estimates |
| Enverus (Net-load / Solar / Wind STPF) | NOT_COLLECTED | — |
| AG2 WSI (Weather / Wind / Load) | NOT_COLLECTED | — |

> **PARTIAL mode**: Supply-demand data (Load, Net Load, Solar, Wind, Outages) are production quality from Yes Energy BIDCLOSE. DA/RT price forecasts, AS prices, P(DA>RT), AG2 weather, and Enverus cross-validation are entirely unavailable. Price outlook is qualitative inference from net-load balance only.

---

## Headline

Monday August 3 shaping up as an extreme heat day: gross peak load **88,901 MW at HE18**, on-peak average **77,706 MW** (HE07–22). Solar delivers 32 GW at midday and collapses 28,327 MW in 3 hours by HE21, driving a severe **18,597 MW net-load ramp** from HE17 to HE21. GR_WEST wind — ERCOT's largest wind zone — troughs at only **2,115 MW at HE14** and averages just 4,741 MW across HE17–20. With 7,426 MW of forced outages persisting through peak hours, reserve margin is tight. HE19–21 is the highest price-risk window; HE10 (net load 26,395 MW) is the primary charging opportunity. Smartbidder has been DEGRADED for 9 consecutive days — no quantitative price or AS signals available.

---

- **Load Outlook**: System load (WZ_ERCOT BIDCLOSE) peaks at **HE18 = 88,901 MW**, with HE17 (88,864 MW) and HE19 (88,020 MW) nearly tied — a sustained 3-hour extreme-heat plateau above 88 GW. The 24-hour average is **72,534 MW** and the off-peak trough reaches **56,191 MW at HE05**. On-peak average (HE07–22) runs **77,706 MW**. Forced outages (TOTAL_RESOURCE_CAP_OUT) average **7,426 MW during HE17–20** (HE20 minimum 7,388 MW), slightly lower than the 24-hour average of 7,712 MW as planned maintenance units return ahead of the afternoon peak. At 88+ GW load against ~7.4 GW of unavailable capacity, any single large-unit forced trip in the HE17–20 window materially threatens reserve adequacy.

- **Solar Generation / Net Load Duck Curve**: Solar (ERCOT COPHSL BIDCLOSE) crests at **HE12 = 32,016 MW** and sustains a 30+ GW plateau from HE10 through HE17, pressing net load to a duck-curve floor of **26,395 MW at HE10** — less than 30% of concurrent gross load. The solar cliff is steep and rapid: from **28,854 MW at HE18** the generation falls to 9,496 MW at HE20 and just **527 MW at HE21** — a 28,327 MW drop in 3 hours. Net-load evening peak reaches **63,629 MW at HE21**, more than doubling from the HE10 trough. The 24-hour net-load average is 44,073 MW. HE10–11 (net load 26,395–29,126 MW) is the primary low-price charging window; near-zero or negative RT prices are possible if thermal backing fails to ramp down sufficiently.

- **Wind Generation — Regional Breakdown**: System wind (ERCOT COPHSL) averages **12,224 MW** across 24 hours but is deeply anti-correlated with peak demand. GR_WEST (STWPF) — the dominant zone — hits its daily minimum at **HE14 = 2,115 MW** and delivers only 3,062 / 3,969 / 5,188 / 6,747 MW during HE17–20 (average **4,741 MW**) — well below its overnight levels of 10–14 GW. GR_NORTH is extremely weak all day (HE13 minimum 147 MW; HE17 only 211 MW), consistent with a thermal-dome calm pattern over the Panhandle. GR_COASTAL provides the most constructive afternoon contribution via sea breeze, peaking at **3,117 MW at HE19**, offering limited but non-trivial offset during the early solar-cliff window. GR_SOUTH builds gradually to 1,532 MW at HE19. System wind recovers strongly overnight: **23,058 MW by HE24** as the synoptic pattern shifts. The net effect is that the entire 18,597 MW evening ramp must be absorbed by gas turbines, nuclear, and BESS discharge with minimal wind contribution.

- **LMP Price Range / Peak Hours (Qualitative — Smartbidder DEGRADED)**: No distributional price forecasts available. Supply-demand inference only — treat as directional, not executable. Off-peak overnight (HE01–06): **~$15–30/MWh** (load 56–64 GW, wind 12–16 GW). Duck-curve floor (HE10–11): **~$5–20/MWh**, with RT near-zero or negative possible (net load 26–29 GW, solar 29–32 GW — thermal backing must ramp to minimum). Midday solar plateau (HE12–17): **~$25–50/MWh** as net load rises from 26 GW back toward 45 GW. Solar-cliff window (HE18–19): **~$50–80/MWh** (net load 45–48 GW, GR_COASTAL sea breeze partially offsets). Solar-cliff peak (HE20–21): **~$80–200+/MWh** — net load surges from 59,362 to 63,629 MW as GR_WEST remains below 7 GW and outages persist at 7,388–7,859 MW. DA 24-hour average qualitative estimate: **$40–60/MWh**. P(RT>$100) for HE20–21 is **qualitatively HIGH** but cannot be quantified without Smartbidder. AS markets (RRS, ECRS, Non-spin) are entirely unquantified.

- **Key Risk Hours — HE19–21 (Solar Cliff / Evening Ramp)**: The steepest net-load ramp of the day occurs HE19→HE20: **+11,108 MW in one hour** as solar drops from 23,012 to 9,496 MW. GR_WEST contributes only 5,188 MW at HE19 rising to 6,747 MW at HE20 — insufficient to meaningfully buffer the solar exit. By HE21, net load peaks at **63,629 MW** with solar effectively zero (527 MW) and system-wide forced outages jumping back to 7,859 MW (units returning from planned maintenance, potentially masking thermal stress or forced trips). Every dispatchable gas unit and BESS must be at or near full output during this 3-hour window. Secondary risk: **HE10 duck floor** (net load 26,395 MW) — thermal over-generation or insufficient ramp-down could produce near-zero or negative RT prices, creating forced curtailment or a BESS charging opportunity depending on commitment position.

- **Data Gaps / Downstream Impact**: AG2 WSI load forecast (cross-check vs Yes Energy 72,534 MW) and Enverus net-load STPF are not collected — no independent validation of the Yes Energy BIDCLOSE figures. Previous day (2026-08-02) Yes Energy showed 24h avg load 71,987 MW; today's 72,534 MW (+547 MW) implies continued heat escalation consistent with an ongoing August heat event. Smartbidder has been DEGRADED for **9 consecutive days** (since 2026-07-26) — all DA energy price forecasts, AS clearing price estimates (RRS, ECRS, Non-spin), and P(DA>RT) probability distributions remain unavailable. **Downstream agents must operate without quantitative price signals**: bess-optimizer and dart-virtual-trader should default to conservative/net-load-driven dispatch protocols. Renewing the Smartbidder client_secret via Ascend rep remains the top-priority infrastructure action.

---

**Market Character**: Extreme August heat peak (88.9 GW) colliding with a severe 28 GW solar cliff in HE19–21, structurally weak GR_WEST wind through the entire afternoon (avg 4,741 MW HE17–20), and 7.4 GW of forced outages at the peak — tight reserve margin with elevated HE20–21 price spike risk; HE10 (26.4 GW net load) is the day's best charging window; Smartbidder DEGRADED for 9 days removes all quantitative price guidance.

---

## Hourly Reference Table (Yes Energy BIDCLOSE — Production)

| HE | Load (MW) | Net Load (MW) | Solar (MW) | Wind ERCOT (MW) | GR_WEST (MW) | GR_COASTAL (MW) | Cap Out (MW) |
|---|---|---|---|---|---|---|---|
| 01 | 63,812 | 47,081 | 0 | 15,812 | 9,894 | 1,025 | 7,883 |
| 02 | 60,607 | 43,745 | 0 | 15,873 | 10,189 | 898 | 7,883 |
| 03 | 58,198 | 41,726 | 0 | 15,520 | 10,067 | 771 | 7,883 |
| 04 | 56,764 | 40,956 | 0 | 14,856 | 9,661 | 662 | 7,883 |
| 05 | 56,191 | 41,473 | 0 | 13,857 | 8,926 | 580 | 7,883 |
| 06 | 56,619 | 43,628 | 0 | 12,248 | 7,663 | 530 | 7,599 |
| 07 | 57,760 | 46,345 | 36 | 10,758 | 6,486 | 498 | 7,599 |
| 08 | 58,065 | 42,787 | 4,141 | 9,792 | 5,896 | 446 | 7,839 |
| 09 | 61,229 | 30,610 | 19,534 | 8,075 | 4,716 | 444 | 7,849 |
| **10** | 65,749 | **26,395** | 29,259 | 6,553 | 3,503 | 543 | 7,828 |
| 11 | 70,849 | 29,126 | 31,392 | 6,488 | 3,433 | 622 | 7,818 |
| **12** | 75,982 | 33,485 | **32,016** | 6,472 | 3,239 | 699 | 7,987 |
| 13 | 80,739 | 38,908 | 31,882 | 5,973 | 2,561 | 904 | 7,684 |
| 14 | 84,703 | 43,290 | 31,579 | 6,008 | 2,115 | 1,277 | 7,684 |
| 15 | 87,077 | 45,127 | 31,367 | 6,832 | 2,162 | 1,805 | 7,684 |
| 16 | 88,293 | 45,590 | 30,988 | 7,943 | 2,499 | 2,338 | 7,629 |
| 17 | 88,864 | 45,032 | 30,697 | 9,256 | 3,062 | 2,749 | 7,470 |
| **18** | **88,901** | 44,963 | 28,854 | 10,852 | 3,969 | 3,024 | 7,422 |
| 19 | 88,020 | 48,254 | 23,012 | 12,651 | 5,188 | **3,117** | 7,422 |
| 20 | 85,420 | 59,362 | 9,496 | 14,789 | 6,747 | 2,986 | 7,388 |
| **21** | 82,321 | **63,629** | 527 | 17,373 | 8,876 | 2,673 | 7,859 |
| 22 | 79,319 | 58,291 | 0 | 20,167 | 11,186 | 2,369 | 7,859 |
| 23 | 74,919 | 51,707 | 0 | 22,182 | 12,912 | 2,165 | 7,859 |
| 24 | 70,423 | 46,253 | 0 | 23,058 | 13,747 | 2,014 | 7,193 |
| **Avg** | **72,534** | **44,073** | **13,949** | **12,224** | — | — | **7,712** |

Bold = daily extremes referenced in briefing.

---

## Action Required

1. **Smartbidder client_secret renewal** — Contact Ascend rep immediately. 9th consecutive FAILED day (since 2026-07-26). HE20–21 discharge optimization and all AS market positioning are operating blind. DA bid 10:00 CT cutoff cannot incorporate price signals.
2. **Enverus / AG2 restart** — Needed to cross-validate Yes Energy 72,534 MW load avg and GR_NORTH extreme weakness (HE17 only 211 MW — below-normal; possible Panhandle constraint or planned outage requiring congestion-analyst review).
3. **Monitor GR_WEST real-time** — Forecast 2,115–3,062 MW in HE14–17 is historically low for August. If actuals underperform further, HE18–20 reserves tighten faster than this briefing's qualitative price range implies.
