DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=DEGRADED(client_secret expired, 11th consecutive day since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-05) Market Briefing

**Data Sources**: Yes Energy BIDCLOSE (production, 24 hourly rows confirmed — `shared/data/raw/yes-energy/2026-08-05.csv`)
**Prepared**: 2026-08-04 CT (market-analyst)
**Target Date**: 2026-08-05 (Wednesday, WDPEAK HE07-22), August summer peak season
**Mode**: PARTIAL — Yes Energy BIDCLOSE confirmed (production). Smartbidder Day 11 DEGRADED: no DA/RT price forecasts, no P(DA>RT), no AS clearing estimates. Enverus and AG2 not collected.

| Source | Status | Note |
|---|---|---|
| Yes Energy BIDCLOSE (2026-08-05) | SUCCESS | `shared/data/raw/yes-energy/2026-08-05.csv`, 24 hourly rows |
| Smartbidder (Energy / AS / DA-RT) | DEGRADED | client_secret expired (AADSTS7000222) — 11th consecutive day. No price forecasts, no P(DA>RT), no AS estimates |
| Enverus (Net-load / Solar / Wind STPF) | NOT_COLLECTED | — |
| AG2 WSI (Weather / Wind / Load) | NOT_COLLECTED | — |

> **PARTIAL mode**: Supply-demand data (Load, Net Load, Solar, Wind, Outages) are production quality from Yes Energy BIDCLOSE. DA/RT price forecasts, AS prices, P(DA>RT), AG2 weather, and Enverus cross-validation are entirely unavailable. Price outlook is qualitative inference from net-load balance only. All price ranges are directional estimates — not executable without Smartbidder.

---

## Headline

Heat event enters Day 4 in a structurally near-identical posture to 08/04: gross load stays just below 90 GW (peak HE17 = 89,261 MW, -1,038 MW vs 08/04's 90,299 MW), the duck-curve floor is slightly shallower (HE10 = 25,190 MW vs 23,639 MW), and the evening net-load ramp at HE19-20 is virtually unchanged at +12,153 MW — however, forced outages are running ~366 MW higher (avg 7,866 MW vs 7,500 MW), overnight GR_WEST is notably weaker (-2,102 MW vs 08/04), and GR_NORTH thermal-dome calm persists at 528 MW minimum; the structural spike risk window remains HE20-21 at nearly the same net-load level as 08/04 (64,530 MW), while the BESS charging window at HE09-10 is still compelling but modestly less extreme.

---

## Demand & Supply

- **Load**: WZ_ERCOT BIDCLOSE 24h avg **74,303 MW** (-443 MW vs 08/04's 74,746 MW) — heat event is persisting with marginal moderation. On-peak (HE07-22) avg: **79,064 MW**. Peak: **HE17 = 89,261 MW** — gross load does NOT cross the 90 GW threshold reached yesterday (08/04's peak = 90,299 MW), the first sign of marginal load easing since the event began. Off-peak trough: HE05 = 58,997 MW.

- **Net Load**: 24h avg **42,888 MW** (+694 MW vs 08/04's 42,194 MW — slightly higher, driven by less solar and lower wind offsetting the lower gross load). Duck-curve floor: **HE10 = 25,190 MW** — still very deep, but 1,551 MW shallower than 08/04's 23,639 MW. Evening net-load peak: **HE21 = 64,530 MW** (essentially unchanged from 08/04's 64,742 MW; -212 MW). Total ramp HE17 to HE21: +22,792 MW over 4 hours. Steepest single-hour ramp: **HE19-20 = +12,153 MW** (nearly identical to 08/04's record +12,191 MW).

- **Forced Outages**: TOTAL_RESOURCE_CAP_OUT 24h avg **7,866 MW** — elevated relative to 08/04 (~7,500 MW avg). Peak outage at **HE13 = 8,123 MW** (midday, coinciding with maximum solar). Sustained 7,850-8,089 MW through HE14-22 (peak demand zone). HE24 drops to 6,976 MW as maintenance units release. Higher-than-08/04 outage levels tighten available supply during the evening spike window.

---

## Solar / Net Load Duck Curve

- Solar (ERCOT COPHSL BIDCLOSE) crests at **HE13 = 29,827 MW** (slightly below 08/04's 30,666 MW peak, -839 MW). The plateau is broad: 29,461-29,827 MW from HE13 through HE15.

- The solar cliff is steep and fast: HE18 = 25,849 MW, HE19 = 19,740 MW (-6,109 MW), HE20 = 7,397 MW (-12,342 MW), HE21 = 405 MW (-6,993 MW). Total solar exit HE18 to HE21: **-25,444 MW in 3 hours** (compare to 08/04's -26,389 MW — structurally identical).

- Net-load ramp detail (the "cliff profile"): HE18-19 = +4,838 MW; **HE19-20 = +12,153 MW** (primary stress-test hour, virtually matched to 08/04's record 12,191 MW); HE20-21 = +4,570 MW. This +12,153 MW single-hour ramp requires full gas turbine response plus BESS deep discharge to avoid RT scarcity.

- HE09-10 charging window: net load 30,416 / 25,190 MW against 16,815 / 25,866 MW solar and 12,685 / 12,531 MW wind. Combined solar + wind at HE10 = 38,397 MW vs gross load 68,070 MW. Near-zero prices are plausible but the floor (25,190 MW) is less extreme than 08/04 (23,639 MW) — negative RT prices are less probable than yesterday. HE10 remains the best charging window.

---

## Wind Generation — Overnight Weaker, Daytime/Evening Stable

- System wind (ERCOT COPHSL) avg: **15,802 MW** — -732 MW vs 08/04's 16,534 MW. A step-down driven primarily by weaker overnight GR_WEST, not the critical afternoon-to-evening period.

- **Overnight (HE01-06)**: System wind 16,155-20,393 MW; GR_WEST **10,097-12,410 MW** — meaningfully below 08/04's 11,797-14,563 MW range (avg overnight GR_WEST -2,102 MW). This reduces the overnight surplus cushion and may firm overnight prices slightly vs 08/04.

- **GR_WEST (STWPF BIDCLOSE) daytime minimum**: **HE12 = 6,308 MW** — virtually identical to 08/04's HE15 = 6,396 MW. The ~6,300 MW daytime floor appears to be the synoptic-pattern floor for this heat event. GR_WEST holds 6,307-6,807 MW from HE12 through HE17 (pre-recovery plateau).

- **GR_WEST evening recovery** (HE19-21): **7,355 / 8,011 / 9,090 MW** — marginally stronger than 08/04's 7,307 / 7,861 / 8,853 MW. A positive offsetting factor during the spike risk window, but the improvement (~150-240 MW) is not material relative to the +366 MW outage headwind.

- **GR_COASTAL (STWPF)** sea breeze: builds to **HE18 = 3,424 MW** (vs 08/04's 3,674 MW — slightly weaker sea breeze). Sustains 3,058-3,349 MW during HE19-20. Still a meaningful afternoon-peak offset but reduced vs yesterday.

- **GR_NORTH (COPHSL)**: Extremely weak throughout — thermal dome calm pattern continues. Range: 528-2,027 MW; minimum at **HE13 = 528 MW**. HE13-18: 528-657 MW. Not a material contributor to peak-hour supply for the 4th consecutive day.

- **GR_SOUTH (STWPF)**: Gradual afternoon build, peak at **HE22 = 2,651 MW**. HE19-21 = 2,333 / 2,482 / 2,588 MW. Moderate contribution, consistent with 08/04.

- Net interpretation: The overnight softening in GR_WEST (-2.1 GW average) is the most significant wind change relative to 08/04. The critical HE19-21 window shows marginal improvement (+150-240 MW). Structural spike risk is effectively unchanged from 08/04 — the higher outage load (766 MW above 08/04's HE21 cap-out of 7,404 MW) partially absorbs the small GR_WEST evening gain.

---

## LMP Price View (Qualitative — Smartbidder DEGRADED, Day 11)

No quantitative price forecasts available. Directional inference from net-load balance only. All ranges are structural estimates, not executable without Smartbidder.

- **Overnight (HE01-06)**: ~$15-30/MWh. Load 58,997-67,241 MW; wind 16,155-20,393 MW; solar zero. Net load 40,030-45,404 MW. Overnight wind is softer than 08/04 (GR_WEST -2.1 GW), which firms overnight prices modestly vs 08/04's ~$10-25/MWh range.

- **Duck-curve floor (HE09-10)**: ~$5-20/MWh. Net load 25,190-30,416 MW. The HE10 floor (25,190 MW) is above the 25,000 MW "regime shift" threshold identified in the 08/03 self-review — the probability of negative RT prices is lower than 08/04 but near-zero prices remain plausible. Best BESS charging window.

- **Midday rise (HE11-17)**: ~$25-55/MWh. Net load climbs from 27,375 MW (HE11) to 41,738 MW (HE17) as gross load builds to 89 GW. Similar to 08/04. Outage levels peaking at 8,089-8,123 MW may apply slight upward pressure vs 08/04.

- **Solar-cliff onset (HE18-19)**: ~$40-80/MWh. Net load 42,970-47,808 MW; GR_COASTAL at 3,349-3,424 MW (slightly weaker than 08/04). GR_WEST at 7,004-7,355 MW during HE18-19 — very similar to 08/04's 6,869-7,307 MW.

- **Evening spike window (HE20-21)**: ~$80-200+/MWh. Net load 59,960-64,530 MW; solar 405-7,397 MW; system wind 15,881-16,845 MW. Cap out at 7,832-8,028 MW — ~400-600 MW higher than 08/04's 7,404 MW. This partially offsets the marginal GR_WEST improvement. Net risk assessment: **approximately equivalent to 08/04's spike risk**. HE21 remains the highest net-load hour of the day and the primary BESS full-discharge target.

- **DA 24h average estimate**: $35-55/MWh directional (same structural view as 08/04). Gross load staying below 90 GW argues marginally softer; higher outages argue marginally firmer; softer overnight wind argues slightly firmer in HE01-06.

- **AS markets (RRS, ECRS, Non-spin)**: Unquantified. With a 12,153 MW single-hour HE19-20 ramp and 7,866 MW avg forced outages, ECRS demand is structurally elevated. No quantitative estimates possible without Smartbidder.

---

## Key Risk Hours

- **HE20-21 (Primary spike risk)**: Net load 59,960-64,530 MW, solar near-zero (405-7,397 MW), forced outages 7,832-8,028 MW. Net load peak of 64,530 MW (HE21) must be served by gas + nuclear + wind (16,845 MW at HE21) + BESS. Cap-out running ~600 MW above 08/04's equivalent — reserve margin is tighter. BESS must be at full charge state by HE18 to capture the full HE20-21 spread.

- **HE10 (Duck-floor charging window)**: Net load 25,190 MW — still very deep, less extreme than 08/04 (23,639 MW). Solar + wind combined reach ~38,397 MW at HE10. RT prices expected sub-$20/MWh; near-zero possible but brief. Begin charging no later than HE09 (30,416 MW net load).

- **HE19-20 (Ramp stress test)**: +12,153 MW net-load ramp in a single hour — identical to 08/04's record stress. Gas turbine dispatch ramp capability and BESS discharge timing are critical. If DA commitment is light at HE19, RT scarcity at HE20 could be acute.

- **HE04-05 (Overnight outage window)**: Cap out jumps to 8,015 MW at HE04-05 (highest overnight outage; maintenance units online). With 58,997-59,827 MW gross load and 17,338-18,435 MW wind, prices should remain contained — but the 8,015 MW outage reduces available reserve during the overnight minimum.

---

## AG2 / Enverus vs Yes Energy Gap

AG2 WSI and Enverus were not collected today — no cross-validation for the 11th consecutive day. Key missing cross-checks:
- AG2 WSI load vs Yes Energy 74,303 MW avg
- Enverus STPF solar vs Yes Energy 29,827 MW solar peak
- AG2 Windcast IQ vs Yes Energy GR_WEST 6,308 MW daytime min

The weakening in overnight GR_WEST (-2.1 GW vs 08/04) is a synoptic pattern shift. Without AG2 or Enverus weather validation, it is uncertain whether the 08/05 Yes Energy STWPF for GR_WEST is well-calibrated. If actual GR_WEST runs above STWPF overnight, prices may be softer than the ~$15-30/MWh range estimated. If actual evening GR_WEST runs below STWPF (toward 08/03's 2,115 MW floor), HE20-21 spike risk escalates sharply.

---

## BESS Operating View

- **Primary charge**: HE09-10 (net load 25,190-30,416 MW, duck floor). Target max charge rate. RT prices likely sub-$20/MWh.
- **Primary discharge**: HE20-21 (net load 59,960-64,530 MW, solar cliff complete). Full discharge depth. HE21 is the net load peak and highest expected price hour.
- **Ramp timing**: Begin discharge ramp at HE19 (solar cliff accelerating, +4,838 MW net load vs HE18). Full discharge by HE20 for the +12,153 MW ramp hour.
- **Reserve**: The 7,866 MW avg cap-out is the highest of this heat event — a forced outage during HE20-21 against a 64,530 MW net load peak leaves very little reserve headroom. Maintain full charge state into HE19 regardless of HE18 price signals; the ramp risk from HE19→HE20 is too severe to risk partial charge state.
- **Spread estimate (qualitative)**: DA $35-55/MWh avg vs RT $80-200+/MWh at HE20-21 implies strong RT premium in spike window. Without Smartbidder P(DA>RT) data, spread direction (positive vs negative) for non-spike hours is unquantifiable.

---

## Risks / Watch

1. **Smartbidder DEGRADED (Day 11)**: All quantitative DA energy price forecasts, AS clearing estimates, and P(DA>RT) probability distributions remain unavailable. This is now the longest Smartbidder outage since the system went live. **Contact Ascend rep immediately — this is existential for DA bid positioning.** Escalate with specific deadline (48 hours) and owner.

2. **GR_WEST real-time vs STWPF tracking**: STWPF shows 6,308-7,355 MW through HE12-19. The 08/03 self-review showed GR_WEST at 2,115 MW on 08/03 vs 6,396 MW on 08/04 — a 4,300 MW day-over-day swing. If 08/05 actual GR_WEST reverts toward the low end, HE20-21 spike risk escalates materially. Monitor SCED real-time through HE15-18.

3. **Cap-out elevation (HE13-22 = 7,850-8,123 MW)**: Highest sustained outage levels of this heat event. Any additional forced trip at HE20-21 against 64,530 MW net load peak removes the last reserve buffer. Watch ERCOT emergency alert levels in real-time.

4. **Duck-floor regime**: HE10 = 25,190 MW is just above the 25,000 MW "regime shift" threshold identified in 08/03 self-review. If real-time solar runs 1-2% stronger than BIDCLOSE or wind tracks above STWPF, the actual floor could dip below 25,000 MW, increasing negative RT price probability. BESS should be positioned for maximum charge rate by HE09.

5. **No AG2/Enverus wind cross-check (Day 11)**: The overnight GR_WEST weakening (-2.1 GW vs 08/04) is unexplained without weather data. If this is a synoptic pattern drift, it may continue into the critical HE14-19 window, threatening the 6,308 MW STWPF floor assumption.

---

## Hourly Reference Table (Yes Energy BIDCLOSE — Production)

| HE | Load (MW) | Net Load (MW) | Solar ERCOT (MW) | Wind ERCOT (MW) | GR_WEST (MW) | GR_COASTAL (MW) | GR_NORTH (MW) | Cap Out (MW) |
|---|---|---|---|---|---|---|---|---|
| 01 | 67,241 | 45,404 | 0 | 20,393 | 12,410 | 1,825 | 1,983 | 7,862 |
| 02 | 63,984 | 42,692 | 0 | 19,915 | 12,247 | 1,662 | 2,027 | 7,862 |
| 03 | 61,530 | 40,958 | 0 | 19,244 | 11,920 | 1,507 | 1,978 | 7,865 |
| 04 | 59,827 | 40,029 | 0 | 18,435 | 11,440 | 1,347 | 1,922 | 8,015 |
| 05 | 58,997 | 40,336 | 0 | 17,338 | 10,848 | 1,196 | 1,813 | 8,015 |
| 06 | 59,451 | 42,078 | 0 | 16,155 | 10,097 | 1,099 | 1,657 | 7,865 |
| 07 | 60,422 | 44,095 | 25 | 15,134 | 9,386 | 1,062 | 1,482 | 7,705 |
| 08 | 60,568 | 41,495 | 3,432 | 13,930 | 8,592 | 1,024 | 1,274 | 7,754 |
| 09 | 63,514 | 30,416 | 16,815 | 12,685 | 7,631 | 1,178 | 1,003 | 7,790 |
| **10** | 68,070 | **25,190** | 25,866 | 12,531 | 7,073 | 1,544 | 779 | 7,920 |
| 11 | 73,198 | 27,375 | 28,518 | 12,501 | 6,674 | 1,822 | 659 | 7,933 |
| 12 | 78,285 | 31,591 | 29,554 | 12,165 | **6,308** | 2,037 | 572 | 7,923 |
| **13** | 82,830 | 35,570 | **29,827** | 12,475 | 6,343 | 2,316 | 528 | **8,123** |
| 14 | 86,382 | 38,557 | 29,798 | 13,105 | 6,495 | 2,639 | 528 | 8,089 |
| 15 | 88,337 | 40,261 | 29,462 | 13,609 | 6,646 | 2,952 | 557 | 8,089 |
| 16 | 89,130 | 41,314 | 28,799 | 14,061 | 6,743 | 3,204 | 590 | 7,889 |
| **17** | **89,261** | 41,738 | 27,930 | 14,346 | 6,807 | 3,349 | 624 | 7,853 |
| 18 | 88,873 | 42,970 | 25,849 | 14,767 | 7,004 | 3,424 | 657 | 7,850 |
| 19 | 87,735 | 47,808 | 19,740 | 15,256 | 7,355 | 3,349 | 700 | 7,850 |
| 20 | 85,549 | 59,960 | 7,397 | 15,881 | 8,011 | 3,059 | 812 | 7,832 |
| **21** | 82,885 | **64,530** | 405 | 16,845 | 9,090 | 2,637 | 1,078 | 8,028 |
| 22 | 79,984 | 60,474 | 0 | 18,340 | 10,425 | 2,250 | 1,452 | 8,068 |
| 23 | 75,796 | 54,798 | 0 | 19,698 | 11,569 | 2,000 | 1,748 | 7,638 |
| 24 | 71,429 | 49,674 | 0 | 20,452 | 12,289 | 1,826 | 1,927 | 6,976 |
| **Avg** | **74,303** | **42,888** | **12,642** | **15,802** | **8,892** | — | — | **7,866** |

GR_SOUTH (STWPF) HE19-22: 2,333 / 2,482 / 2,588 / 2,651 MW (gradual build, moderate contribution).
Bold = daily extremes. All values direct from Yes Energy BIDCLOSE CSV.

---

## Day-over-Day Comparison (08/04 vs 08/05)

| Metric | 08/04 | 08/05 | Delta | Interpretation |
|---|---|---|---|---|
| 24h avg load | 74,746 MW | 74,303 MW | -443 MW | Marginal easing |
| Peak load | 90,299 MW (HE17) | 89,261 MW (HE17) | -1,038 MW | Below 90 GW first time since event began |
| Duck floor | 23,639 MW (HE10) | 25,190 MW (HE10) | +1,551 MW | Shallower — less likely to see negative RT |
| Net load peak | 64,742 MW (HE21) | 64,530 MW (HE21) | -212 MW | Essentially unchanged — same spike magnitude |
| Solar peak | 30,666 MW | 29,827 MW | -839 MW | Marginally less solar |
| Wind avg | 16,534 MW | 15,802 MW | -732 MW | Softer, led by overnight GR_WEST |
| GR_WEST overnight avg (HE01-06) | ~13,596 MW | 11,494 MW | -2,102 MW | Most material wind change day-over-day |
| GR_WEST daytime min | 6,396 MW (HE15) | 6,308 MW (HE12) | -88 MW | Virtually identical daytime floor |
| GR_WEST HE20-21 | 7,861 / 8,853 MW | 8,011 / 9,090 MW | +150 / +237 MW | Marginally stronger evening wind |
| HE19-20 ramp | +12,191 MW | +12,153 MW | -38 MW | Structurally identical |
| Cap out avg | ~7,500 MW | 7,866 MW | +366 MW | Tighter reserves on 08/05 |
| Cap out at HE21 | 7,404 MW | 8,028 MW | +624 MW | Notably higher outage at spike peak hour |

---

## Action Required

1. **Smartbidder client_secret renewal (CRITICAL, ESCALATED)** — 11th consecutive FAILED day (since 2026-07-26). Assign specific owner and 48-hour resolution deadline. All price forecasts, AS market positioning, and P(DA>RT) signals have been blind for 11 days. DA bid 10:00 CT cutoff for 08/05 will again lack quantitative price guidance.
2. **ERCOT public RT price fallback (URGENT)** — Per 08/03 self-review Improvement #4: ERCOT publishes 15-min settlement point prices on a T+1 basis at ercot.com. Implement a pull of these prices for 07/26-08/04 to partially restore price accuracy validation. After 11 days, calibration of the price inference model is completely blind.
3. **BESS charge by HE09** — Duck floor at 25,190 MW (HE10). Begin charging at HE09 (30,416 MW net load). RT prices likely sub-$20/MWh at HE10; near-zero possible.
4. **Monitor GR_WEST vs STWPF and Cap-Out in real-time** — Two competing risks: (a) if real-time GR_WEST runs below 6,308 MW STWPF floor, HE20-21 spike risk escalates materially; (b) if cap-out increases further from the 8,028 MW HE21 reading, reserve margin at peak net load is razor-thin. Watch SCED updates from HE14 onward.
