DATA_STATUS: YES_ENERGY=SUCCESS(production) | SMARTBIDDER=UNAVAILABLE(client_secret expired, Day 23 since 2026-07-26) | ENVERUS=NOT_COLLECTED | AG2=NOT_COLLECTED

# ERCOT D+1 (2026-08-18) Market Briefing

**Data Sources**: Yes Energy BIDCLOSE (production) — `shared/data/raw/yes-energy/2026-08-18.csv`
**Prepared**: 2026-08-17 CT (market-analyst)
**Target Date**: 2026-08-18 (Tuesday WDPEAK HE07-22)
**Context**: Dead-Calm Anticyclone Day 7 — first signs of weakening. Smartbidder DEGRADED Day 23.

---

## Headline
- 08/18: 고기압 약화 첫 신호 — 서부 바람 +3.2 GW 회복, 열기기 대규모 복귀(-2 GW cap out)로 저녁 피크 넷로드 08/17 대비 -6 GW 낮아 DA 가격 부담 현저히 완화. Duck floor는 반대로 더 깊어져 HE10 31.6 GW(시리즈 최저) — 충전 창구 유리. HE19→HE20 solar cliff는 여전히 11.6 GW net load ramp로 RT spike 트리거 구조 지속.

---

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE)**: 24h 평균 **74,961 MW** (vs 08/17 74,917 MW, **+44 MW — 사실상 flat**). 피크 HE17 = 90,964 MW; 최저 HE05 = 59,251 MW. 부하 자체는 변화 없음 — 오늘의 공급 개선이 전부.

- **Net load (ERCOT BIDCLOSE)**: 24h 평균 **48,025 MW** (vs 08/17 51,338 MW, **-3,313 MW 대폭 개선**). 피크 **HE21 = 68,512 MW** (vs 08/17 HE21 74,512 MW, **-6,000 MW**). Duck floor: **HE10 = 31,581 MW** (vs 08/17 34,323 MW, -2,742 MW — 더 깊음). HE19→HE20 ramp: net load +11,609 MW (solar -14,250 MW, 바람 +1,355 MW 완충).

- **Solar (ERCOT COPHSL)**: 24h 평균 ~13,718 MW. 피크 HE13 = 33,042 MW. 08/17 대비 소폭 감소(-500 MW avg; -775 MW peak). 태양광 자체 변화는 미미.

- **Wind**: ERCOT COPHSL 24h 평균 **11,960 MW** (vs 08/17 8,733 MW, **+3,227 MW / +37%** — 최대 단일 일간 회복폭). 야간 HE01-06: 14,096-16,726 MW. 낮 최저 HE13 = 5,269 MW (vs 08/17 2,296 MW, +2,973 MW). GR_WEST STWPF 평균 6,422 MW (+1,064 MW); GR_COASTAL 1,415 MW (+514 MW); GR_SOUTH 1,280 MW (+225 MW); GR_NORTH HE13 최저 178 MW(여전히 Panhandle 정체).

- **Outage (TOTAL_RESOURCE_CAP_OUT)**: 24h 평균 **~6,130 MW** (vs 08/17 8,153 MW, **-2,023 MW — 대규모 계획 정비 복귀**). 범위 5,942-6,290 MW (vs 08/17 6,330-8,633 MW). 피크 시간대 5,942 MW는 08/17 8,000+ MW 대비 2 GW 이상 개선.

---

## Price View
*(Smartbidder UNAVAILABLE — Yes Energy net load 기반 정성 추정 only. 단일 소스. 입찰 직접 사용 불가.)*

| 구간 | Hours | Net Load | DA 가격 추정 | 비고 |
|---|---|---|---|---|
| 야간 | HE01-06 | 43,431–50,004 MW | $15-28/MWh | 풍력 14-17 GW; 저가 off-peak |
| 모닝 WDPEAK | HE07-08 | 45,781–47,049 MW | $22-38/MWh | 주중 산업 수요 ramp |
| **Duck floor** | **HE09-11** | **31,581–36,255 MW** | **$10-22/MWh** | HE10 시리즈 최저; **negative DA 리스크** |
| Solar plateau | HE12-18 | 38,015–50,502 MW | $25-55/MWh | 부하 증가; 풍력 5-9 GW 최저 구간 |
| Solar cliff 진입 | HE19 | 55,893 MW | $40-65/MWh | 태양광 급감 시작 |
| **Evening peak** | **HE20-21** | **67,502–68,512 MW** | **$45-75/MWh** | 08/17 ($65-110+) 대비 현저히 낮음 |
| 회복 | HE22-24 | 50,138–62,994 MW | $28-55/MWh | 바람 급증; 가격 빠른 하락 |
| **24h avg** | — | **48,025 MW** | **~$22-38/MWh** | 중앙값 ~$30; 08/17 ~$50 est. 대비 -$20 |

**DA-RT Spread (spread = DA − RT)**:
- HE10 duck floor: spread 방향 불확실 (±$5); DA negative 시 RT가 상대적으로 높아 spread 음수 가능
- **HE19-21: spread 음수 기본 시나리오** (RT >> DA); solar cliff ramp에서 구조적 RT undercommitment — RT-long 신호 유효
- HE01-06: spread 중립~소폭 음수 (풍력 안정적 RT dispatch)

---

## Key Drivers

- **Dead-calm anticyclone 약화 첫 신호**: GR_WEST +1,064 MW, GR_COASTAL +514 MW — 고기압 약화 시작. 향후 3일 안에 추가 회복될 경우 8월 말 가격 베이스라인이 구조적으로 낮아짐. AG2 WSI 미수집 상태에서 속도 예측 불가 — 최대 데이터 리스크.

- **대규모 thermal 복귀 (-2 GW cap out)**: 월화 주중 재가동으로 계획 정비 해소. 피크 시간대 cap out 5,942 MW는 직전 1주일 평균 8+ GW 대비 현저히 낮음. Reserve margin 개선 = AS scarcity pricing 부담 경감.

- **HE10 duck floor 심화 (31,581 MW)**: 태양광 28 GW + 풍력 7.4 GW 동시에; thermal 최저 출력 constraint binding 가능성. Negative DA spike 리스크 = BESS 충전 비용 최저 기회이지만 타이밍 민감.

- **HE19→HE20 solar cliff 구조 지속**: -14,250 MW 태양광 급감 (vs 08/17 -15,075 MW; 조금 감소). 매일 반복 — RT spike 트리거 유효. 단, net load peak -6 GW로 spike 상한은 낮아짐.

---

## AG2, Enverus vs Yes Energy 예측치 차이

- **AG2 (WSI Trader)**: NOT COLLECTED — 클라우드 연결 불가 지속. GR_WEST anticyclone 회복 속도 검증 불가. 오늘 Yes Energy BIDCLOSE가 잡은 +3.2 GW wind 회복이 AG2 시나리오와 일치하는지 미확인 — 가장 큰 cross-check 공백.
- **Enverus**: NOT COLLECTED — net load STPF 교차검증 불가. 특히 HE10 duck floor 31,581 MW 수치 단일 소스 의존.
- **시사점**: Yes Energy 단독 운영 3주차. 풍력 변동성이 높은 anticyclone 약화 국면에서 단일 소스 불확실성 최고조. AG2 재수집 최우선.

---

## Risks / Watch

- **Anticyclone 약화 속도 불확실**: GR_WEST 풍력이 예상보다 빠르게 10+ GW 회복 시 → HE20-21 가격 $30-50 수준으로 추가 하락 가능. 반대로 고기압 재강화 시 내일 다시 8 GW 아래 재추락.
- **Duck floor negative price (HE09-11)**: net load 31,581 MW — thermal minimum output constraint 위험. 충전 진입을 HE10 단일 집중보다 HE09-11 분산으로 hedge.
- **Smartbidder DEGRADED Day 23**: DA price distribution 공백 지속. 포지션 사이즈 결정 어려움 — 모든 downstream agents 보수적 크기 유지. Ascend rep 긴급 갱신 필요.
- **Tenaska P&L 검증 시점**: 08/17 실적 T+2 = 08/19 available → $3-5/MWh per 1,000 MW 공식 재검증 예정. 08/17 HE21 net load 74,512 MW에서 실제 가격 확인이 8월 전체 가격 모델 재보정 기준점.

---

*Data source: Yes Energy BIDCLOSE production CSV `shared/data/raw/yes-energy/2026-08-18.csv`*
*Cross-check sources unavailable: Smartbidder (Day 23 expired), AG2 (not collected), Enverus (not collected)*
*Downstream copy: `shared/data/forecasts/market-view/2026-08-18.md`*
