# ERCOT D+1 (2026-08-22) Market Briefing

**Generated**: 2026-08-21 (daily cycle run)
**Data sources**: Yes Energy BidClose vintage 2026-08-21 (PRODUCTION) | AG2 WSI Trader vintage 2026-08-21T06:40 CT (PRODUCTION) | Enverus Mosaic vintage 2026-08-21T06:39-07:01 CT (PRODUCTION)
**Smartbidder**: DEGRADED — MSAL client_secret expired. No DA/RT price forecast numbers, no AS spread data, no P(DA>RT) probabilities. Price outlook is qualitative, derived from Yes Energy + AG2 + Enverus fundamentals only.
**Day type**: Saturday (WEPEAK) — weekend load profile applies.

> **[FULL FUNDAMENTAL DATA — PARTIAL PRICE DATA]** — Yes Energy BidClose, AG2 WSI Trader, and Enverus Mosaic all fetched successfully. Multi-source forecast gap analysis is available for the first time in multiple cycles. Smartbidder price forecasts remain unavailable; qualitative price view is derived from Yes Energy net load structure.

---

## Headline

Saturday August heat wave at sustained peak — load averaging 75,253 MW with a 91,367 MW physical peak at HE18, but the structural signature is more bearish midday (net load trough 32,947 MW at HE10, the deepest duck floor in the current series) and more bullish evening (net load peak 72,345 MW at HE20, the highest of the current series) than the prior two days, driven by exceptionally weak midday wind (ERCOT COPHSL minimum 2,188 MW at HE13) and a 12,559 MW solar cliff at HE19→HE20. GR_COASTAL afternoon wind build (2,608 MW peak HE18) provides partial offset during the critical ramp window. Enverus sees significantly higher solar and wind than Yes Energy (+1,182 MW and +1,151 MW respectively), suggesting the price spike risk in HE20-21 may be overstated if Enverus is correct, but AG2 weather confirms 104.9°F peak heat in Dallas which supports Yes Energy's higher load estimate.

---

## Demand & Supply

- **Load (WZ_ERCOT BidClose)**: 24-hour average **75,253 MW**. Peak at HE18 (17:00-18:00 CT) at **91,367 MW**, second peak at HE17 (91,212 MW). Afternoon plateau above 89 GW runs from HE15 through HE19 (89,115 → 90,158 MW). Trough at HE08 at **59,084 MW** — this is the lowest hour of the day, reflecting the Saturday morning doldrums with no industrial ramp. Off-peak average (HE01-HE06, HE23-HE24) approximately 65,994 MW; WEPEAK average (HE07-HE22) approximately 79,869 MW. Day-over-day: 1,419 MW lower than yesterday's 08/21 Friday average of 76,672 MW — the Saturday discount is present but smaller than expected given 104.9°F peak temperatures in Dallas.

- **Net Load (BidClose)**: 24-hour average **51,065 MW**. Midday trough at HE10 of **32,947 MW** — the deepest net load floor in the current August extreme heat series (Aug 20: 33,233 MW; Aug 21: 34,241 MW). Solar (27,288 MW) plus wind (5,479 MW) at HE10 together total 32,767 MW, nearly matching the entire net load demand at that hour. Evening net load peaks at HE20 of **72,345 MW** — 1,709 MW above yesterday's HE20 peak of 70,636 MW. The trough-to-peak duck curve spread is **39,398 MW** (Aug 20: 38,516 MW; Aug 21: 36,395 MW). Despite Saturday being a lower-demand day, the duck curve is actually wider than any prior day in the series, driven by the deeper trough (weaker midday wind) and higher evening peak (net load structure is more concentrated in the post-solar window).

- **Wind (ERCOT total COPHSL)**: 24-hour average **10,234 MW**. Overnight peak at HE02 of **17,980 MW**. Rapid morning collapse through sunrise hours: HE08 = 10,723 MW → HE09 = 7,910 MW → HE10 = 5,479 MW → HE13 minimum of **2,188 MW**. This is the weakest midday ERCOT wind reading in the current series (Aug 21: 4,619 MW at HE13 — yesterday's minimum was 2,431 MW higher). Post-trough recovery is gradual: HE14 = 3,207 MW → HE18 = 6,317 MW → HE20 = 9,540 MW → HE24 = 17,535 MW. The afternoon/evening wind recovery provides meaningful sequential relief but arrives too late to offset the HE19-20 solar cliff. By region:
  - **GR_WEST (STWPF)**: Dominant overnight (HE02: 10,699 MW), collapsing to a minimum of **1,250 MW** at HE13 — the most extreme regional trough in the current series. Recovery is slow through midday before building to 4,285 MW by HE20. GR_WEST is the primary driver of the weak midday wind signal; its STWPF floor at HE13 is effectively at physical minimum dispatch territory.
  - **GR_NORTH (COPHSL)**: Very weak throughout — overnight peak 1,833 MW (HE24), essentially zero at midday minimum (**73 MW** at HE13). This region contributes negligibly to afternoon supply. Pattern is consistent with prior days.
  - **GR_COASTAL (STWPF)**: Shows the most favorable intraday pattern — trough HE09 at 197 MW, rising through the afternoon to a daily peak of **2,608 MW** at HE18 and nearly unchanged at 2,605 MW at HE19. GR_COASTAL's afternoon build coincides precisely with the critical solar ramp-down window and provides the most meaningful wind offset to the evening squeeze. This is the key upside risk factor.
  - **GR_SOUTH (STWPF)**: Moderate, with trough at HE13 (120 MW) and a late-night recovery to **2,318 MW** at HE22. Provides minimal contribution during peak pricing hours but supports the late-evening price retreat.

---

## Solar Profile

- **Solar (ERCOT SOLAR_COPHSL BidClose)**: Zero through HE07. First meaningful generation at HE08 with 2,276 MW. Aggressive morning ramp: HE08 2,276 MW → HE09 15,825 MW (+ 13,549 MW in one hour) → HE10 27,288 MW (+ 11,463 MW in one hour). Total two-hour ramp of +25,012 MW from HE08 to HE10. Plateau at roughly 31.7-32.5 GW across HE11-HE16 (peak HE13: **32,479 MW**; essentially identical to Aug 21's 32,450 MW). Solar decline begins from HE17: HE17 28,866 MW → HE18 25,540 MW → HE19 17,183 MW → HE20 4,624 MW → HE21 90 MW → HE22 zero. The critical one-hour solar cliff at HE19→HE20 is **-12,559 MW** — similar to Aug 21's -12,242 MW cliff, reinforcing this as a recurring structural feature of the current regime.

---

## Net Load Shape and Critical Hours (Duck Curve)

- **Midday suppression**: Net load bottoms at HE10 (32,947 MW) — the deepest duck floor in the current August series. Solar (27,288 MW) and wind (5,479 MW) total 32,767 MW, nearly covering the entire net load. Negative or near-zero DA prices are base-case at HE09-HE11. The Saturday load profile (lower industrial demand) deepens the trough relative to weekday equivalents and increases the likelihood of negative DA clearing in HE10-HE11.

- **Evening ramp (critical window)**: HE18 net load 57,792 MW → HE19 63,436 MW (+5,644 MW) → HE20 72,345 MW (+8,909 MW). Total HE18-to-HE20 ramp of **+14,553 MW in two hours**. The solar component of this ramp: HE18 25,540 MW → HE19 17,183 MW → HE20 4,624 MW = **-20,916 MW solar** in two hours, partially offset by load decline (-4,088 MW) and wind recovery (+3,223 MW). The one-hour contribution at HE19→HE20 remains the primary driver: solar alone drops 12,559 MW while load drops only 2,879 MW — a net load increase of 8,909 MW in a single hour.

- **Post-peak decline**: After HE20 the net load steps down (HE21: 71,611 MW, HE22: 66,045 MW, HE23: 60,470 MW, HE24: 55,396 MW) as load recedes and wind recovers strongly (14,519 → 16,427 → 17,535 MW). The post-21:00 CT window provides clear thermal relief.

---

## Capacity Margin / Scarcity Risk

- **TOTAL_RESOURCE_CAP_OUT**: Remarkably stable throughout the day — **6,693 MW** for HE01-HE07, stepping down to **6,673 MW** for HE08-HE23, and ending at **6,446 MW** for HE24. The cap-out profile is flat through the critical peak hours (no afternoon outage step-up observed). This is more favorable than the prior two days: Aug 20 showed 7,353 MW at the solar peak and Aug 21 showed 6,877 MW overnight, 6,205-6,626 MW at peak. The Aug 22 cap-out at 6,673 MW through the entire peak window is intermediate — slightly worse than Aug 21's post-morning improvement, but meaningfully better than Aug 20.

- **Scarcity risk assessment**: The highest-risk window remains HE20-HE21, where net load peaks at 72,345-71,611 MW against 6,673 MW of offline capacity. The effective thermal need at HE20 (after subtracting wind at 9,540 MW and residual solar 4,624 MW) is approximately 58,181 MW of thermal generation. Given ERCOT's estimated committed thermal fleet of 85-90 GW after outages, this is not at capacity ceiling — but the two-hour ramp speed (7,277 MW/hour) and the possibility of additional forced outages or wind underperformance creates scarcity risk that is higher than average. The HE13 wind minimum at 2,188 MW (GR_WEST: 1,250 MW) during solar peak is a separate concern: if wind underperforms further at HE12-14, net load in that window rises toward 47,000-50,000 MW, compressing the soft-price window that BESS operators rely on for charging.

- **Overnight**: Comfortable — wind recovers to 14,519-17,535 MW by HE22-HE24, load recedes to 73-81 GW, net load falls to 55,396-66,045 MW by HE24.

---

## Price Outlook (Qualitative — No Smartbidder Data Available)

- **Off-peak overnight (HE01-HE06)**: Elevated overnight lows (89-91°F in Dallas) sustain cooling load. Wind abundant at 13,798-17,969 MW keeps net load in 45-51 GW range. Estimated DA range: **$25-40/MWh**. Saturday overnight is typically 5-10% softer than weekday equivalent, but the heat floor limits the downside.

- **Morning ramp (HE07-HE09)**: Wind declines rapidly (17,385 → 7,910 MW), solar has not yet arrived in volume until HE09. Load still relatively low (59,084-61,988 MW). Prices may briefly firm before solar suppression begins. Estimated DA range: **$20-38/MWh**.

- **Midday trough (HE09-HE11)**: Net load 32,947-37,320 MW. Maximum combined renewable contribution of the day. On a Saturday with lower industrial thermal commitment, negative DA prices are base-case at HE10-HE11. Any excess wind (AG2 sees ~9,775 MW at this time vs Yes Energy 5,479 MW) would deepen the negative window. Estimated DA range: **$-15 to +$15/MWh**, with HE10-HE11 most likely negative.

- **Midday shoulder (HE12-HE15)**: Net load 41,254-52,365 MW as solar plateaus but load begins building (78,334 → 89,115 MW). Wind in its deepest trough (2,188-3,719 MW) provides minimal offset. Prices begin rising. Estimated DA range: **$25-55/MWh**.

- **Load peak approach (HE16-HE18)**: Physical load 90,259-91,367 MW, solar still substantial (25,540-30,960 MW) but declining. Net load 53,470-57,792 MW. GR_COASTAL wind building through this window (1,897-2,608 MW) provides partial relief. Estimated DA range: **$50-90/MWh**, with HE18 at the higher end as solar begins exiting.

- **Evening ramp peak (HE19-HE21)**: Highest price risk period. Solar collapses (17,183 → 4,624 → 90 MW across three hours) while net load spikes to 63,436-72,345 MW. This is the primary BESS discharge window. With no Smartbidder data, the upper bound is uncertain, but structural scarcity conditions are present. Estimated DA range: **$70-150+/MWh** with upward tail risk if any additional generation fails. HE20 (net load 72,345 MW) is the highest-risk hour.

- **Late evening (HE22-HE24)**: Load drops (81,013-73,440 MW), wind rebuilds (14,519-17,535 MW), net load falls (55,396-66,045 MW). Prices should ease to $40-65/MWh range before reverting toward overnight levels.

**Bottom hours (price trough)**: HE10-HE11 (net load 32,947-35,277 MW; negative DA base case on Saturday)
**Top hours (price spike risk)**: HE20-HE21 (net load 71,611-72,345 MW; solar near zero; 6,673 MW cap out)

---

## AG2, Enverus vs Yes Energy Forecast Comparison

| Metric | Yes Energy BidClose | Enverus Mosaic | AG2 WSI WindcastIQ | Notes |
|--------|-------------------|----------------|-------------------|-------|
| Load 24h avg | 75,253 MW | 74,423 MW | N/A (regional only) | YE +830 MW vs Enverus |
| Load peak | 91,367 MW (HE18) | 88,215 MW (HE17) | N/A | YE +3,152 MW at peak hour |
| Net Load 24h avg | 51,065 MW | 48,828 MW | N/A | YE +2,237 MW vs Enverus |
| Solar 24h avg | 13,028 MW | 14,210 MW | N/A | Enverus +1,182 MW (+9%) |
| Solar peak | 32,479 MW (HE13) | 34,374 MW (HE13) | N/A | Enverus +1,895 MW at peak |
| Wind 24h avg | 10,234 MW | 11,385 MW | ~10,560 MW | Enverus highest; AG2 close to YE |
| Wind overnight peak (HE01-02) | 17,969-17,980 MW | 19,904 MW (HE01) | 17,749-17,805 MW | YE and AG2 close; Enverus higher |
| Wind midday (HE13) | 2,188 MW | 3,177 MW | 2,357 MW | AG2 slightly above YE; Enverus higher |
| Dallas high (KDFW) | N/A | N/A | 104.9°F feels 108°F | Supports YE higher load estimate |

**Key interpretation**: Enverus sees a materially more renewable-rich day — 1.9 GW more solar at peak and 1.2 GW more wind on average. These gaps likely explain Enverus's lower net load estimate (48,828 MW vs Yes Energy's 51,065 MW, a 2,237 MW spread). Enverus also shows a lower load peak at 88,215 MW (vs Yes Energy's 91,367 MW), a 3,152 MW difference that would substantially reduce the evening scarcity risk.

**Source weighting**: AG2 weather data confirms 104.9°F in Dallas (10°F above seasonal normal), consistent with extreme cooling load that supports Yes Energy's higher load estimate. AG2 wind (10,560 MW avg) aligns closely with Yes Energy (10,234 MW) rather than Enverus (11,385 MW), suggesting the more conservative wind view is more credible. On balance, Yes Energy's scenario (higher load + lower renewable generation) is better supported by the weather and wind independently verified by AG2. The Yes Energy picture points to a tighter evening balance and higher scarcity risk in HE20-21.

---

## Day-Over-Day Comparison (vs 2026-08-21 Briefing)

| Metric | 2026-08-21 (Fri, WDPEAK) | 2026-08-22 (Sat, WEPEAK) | Delta |
|--------|--------------------------|---------------------------|-------|
| Load 24h avg | 76,672 MW | 75,253 MW | -1,419 MW (Sat discount) |
| Load peak (HE) | 92,717 MW (HE17) | 91,367 MW (HE18) | -1,350 MW |
| Net load trough | 34,241 MW (HE10) | 32,947 MW (HE10) | -1,294 MW (deeper duck) |
| Net load evening peak | 70,636 MW (HE20) | 72,345 MW (HE20) | +1,709 MW (higher spike!) |
| Duck curve spread | 36,395 MW | 39,398 MW | +3,003 MW (wider) |
| Solar peak | 32,450 MW (HE13) | 32,479 MW (HE13) | +29 MW (flat) |
| ERCOT wind overnight peak | 18,998 MW (HE01) | 17,980 MW (HE02) | -1,018 MW (weaker) |
| ERCOT wind midday min | 4,619 MW (HE13) | 2,188 MW (HE13) | -2,431 MW (much weaker) |
| Cap out at peak hours | 6,205-6,626 MW | 6,673 MW (flat) | +47-468 MW (slight increase) |

**Assessment**: Despite being a Saturday (lower load), Aug 22 is structurally MORE extreme than Aug 21 in three ways: (1) deeper duck floor — 1,294 MW lower net load trough; (2) higher evening net load peak — 1,709 MW above Aug 21; (3) much weaker midday wind — ERCOT wind minimum drops from 4,619 MW to 2,188 MW, a 2,431 MW deterioration. These structural factors collectively produce a wider duck curve spread (39,398 MW vs 36,395 MW) despite lower gross load. The Saturday context may reduce thermal commitment enough to push HE10-HE11 further negative, while the higher evening net load peak increases the scarcity risk at HE20.

---

## Risks / Watch

1. **Evening ramp severity (HE19-HE21)**: The 14,553 MW net load ramp in two hours (HE18→HE20) with 6,673 MW offline is the primary concern. Solar drops 12,559 MW in HE19→HE20 alone. Net load at HE20 (72,345 MW) is the highest of the current August series. Any additional thermal outage or GR_COASTAL wind underperformance in the HE18-21 window sharpens scarcity exposure significantly. Monitor ERCOT Emergency Notices and Conservative Operations advisories from 17:00-21:00 CT.

2. **GR_WEST midday collapse (HE12-14)**: GR_WEST STWPF minimum is 1,250 MW at HE13, the lowest regional wind reading in the series. STWPF accuracy at near-floor conditions has been historically variable — actual GR_WEST output could be 300-700 MW higher or lower than this forecast. A 700 MW miss lower would push net load toward 48,000 MW in HE13 and extend the elevated price window by one hour.

3. **HE10-11 negative price depth**: Net load of 32,947 MW (HE10) on a Saturday with lower industrial commitment creates conditions for deeper negative prices than recent weekday equivalents. If BESS operators delay charging in response to uncertainty, thermal minimum output could be exposed — watch for ERCOT out-of-merit activation in this window.

4. **Enverus vs Yes Energy load gap**: If Enverus's 74,423 MW average is correct (vs Yes Energy's 75,253 MW), and particularly if the 3,152 MW peak load gap materializes, the evening scarcity risk is substantially reduced. The 88,215 MW vs 91,367 MW gap at the physical load peak is the single largest source of uncertainty in this briefing.

5. **Smartbidder data gap**: Without DA/RT price forecasts and P(DA>RT) probabilities, quantitative bid strategy support remains limited. The qualitative direction (negative HE10-11, elevated HE20-21) is structurally well-supported by three independent data sources, but magnitude range remains wide (±$30-40/MWh). Downstream agents (bess-optimizer, dart-virtual-trader) should flag this limitation. Renew Smartbidder client_secret via Ascend rep to restore quantitative price forecasting.

6. **Capacity outage changes**: The 6,673 MW cap-out figure is as of BidClose vintage. Weekend days sometimes see opportunistic outage scheduling for maintenance. Monitor ERCOT Outage Scheduler for any new large-unit (>500 MW) trips declared after this vintage and before DAM close (10:00 CT, Aug 22).

7. **Solar forecast credibility gap (Enverus +1,895 MW at peak)**: Enverus sees 34,374 MW solar peak vs Yes Energy's 32,479 MW. A 5.8% solar overforecast vs underforecast could shift the HE10-11 duck floor by up to 1,500-2,000 MW and change whether negative prices occur. Cloud cover data (AG2 KDFW shows 26-55% cloud cover in the 15:00-17:00 window) is a monitoring point — more clouds than expected would validate Yes Energy's lower solar view.

---

*Data sources: Yes Energy BidClose vintage 2026-08-21 (production fetch — `shared/data/raw/yes-energy/2026-08-22.csv`). AG2 WSI Trader WindcastIQ vintage 2026-08-21T06:40 CT (production — `shared/data/raw/ag2/2026-08-22_windcast.csv`, `_weather.csv`). Enverus Mosaic STPF vintage 2026-08-21T06:39-07:01 CT (production — `shared/data/raw/enverus/2026-08-22_*.csv`). Smartbidder DEGRADED (MSAL client_secret expired — no DA/RT price forecasts, no AS forecasts, no P(DA>RT) data).*
