# ERCOT D+1 시황 브리핑 — 2026-09-14

**발행**: 2026-09-13 (CT) | **데이터 소스**: Yes Energy DAM Bidclose (실제 fetch)
**가격 피드**: Smartbidder UNAVAILABLE (CLIENT_SECRET 만료) — 방향성만 서술, 정량 수치 없음
**AG2 / Enverus**: 미호출 (cross-check 불가) — Yes Energy 단일 소스 기준
**요일**: 월요일 (WDPEAK: HE7-22, OFFPEAK: HE1-6, HE23-24)

---

## Headline

월요일 전환으로 부하 피크 HE17 86,615 MW (전일 일요일 HE17 84,723 MW 대비 +1,892 MW). 그러나 GR_WEST 풍력이 주간 최저 10,234 MW(HE11)를 유지하며 전일 5,569 MW 급저 대비 4,665 MW 더 강해, 24h 풍력 평균 20,673 MW — 전일(16,379 MW) 대비 +4,294 MW. 이 풍력 강세 덕분에 HE20 net load 피크는 56,584 MW로 전일(58,736 MW)보다 -2,152 MW 낮아 evening ramp 가격 spike 리스크가 완화 방향. 단, ramp 자체 크기(HE18→HE20 net load +18,906 MW in 2시간)는 여전히 대형이며 Cap out 9,887 MW(24h 평균)가 잔존해 RT 구조적 긴장은 유지.

---

## Demand & Supply

- **Load**: WZ_ERCOT BIDCLOSE 24h 평균 **71,995 MW** (일요일 69,263 MW 대비 **+2,732 MW**). WDPEAK(HE7-22) 평균 **76,539 MW**, OFFPEAK(HE1-6, HE23-24) 평균 **62,906 MW**. 일중 최저 **HE3 60,165 MW**(새벽 최소 냉방), 피크 **HE17 86,615 MW**(오후 최대 냉방·업무 부하 동시 피크). 월요일 산업·상업 수요 복귀로 OFFPEAK→WDPEAK 전환 뚜렷.

- **Net Load**: 24h 평균 **37,979 MW** (전일 39,239 MW 대비 -1,260 MW — 부하 증가 불구 풍력 강세로 순부하 개선). 최저 **HE11 20,669 MW**(태양광 31.4 GW + 풍력 17.2 GW 동시 고원). 최고 **HE20 56,584 MW**(일몰 후 2시간). Duck curve 진폭 **35,915 MW** — 전일 36,548 MW에서 소폭 축소.

- **Evening Ramp 상세**: HE17→HE18 +3,230 MW, HE18→HE19 **+9,674 MW**, HE19→HE20 **+9,232 MW**. HE18→HE20 합산 +18,906 MW in 2시간. 태양광 퇴장(HE18 24,222 → HE19 12,327 → HE20 1,233 MW, 총 -22,989 MW)이 ramp 원인. 풍력은 HE17-20 구간 22,510 → 23,702 → 23,423 MW로 **강하게 유지**(전일 동구간 15,051 → 17,424 → 18,285 MW 대비 5,000 MW+ 우위)해 순부하 상승 폭 억제.

---

## Renewable Supply

- **Solar**: COPHSL BIDCLOSE 24h 평균 **12,342 MW**. 피크 **HE12 32,308 MW** — 전일(31,140 MW) 대비 소폭 증가. HE11-15 구간 31,118 ~ 31,860 MW 고원 안정. 일몰 퇴장: HE17 28,420 → HE18 24,222 → HE19 12,327 → HE20 1,233 MW. HE18→HE20 2시간에 22,989 MW 소실. 9월 중순 일사량은 유지되나 일몰 속도 빠름.

- **Wind (ERCOT 전체)**: COPHSL BIDCLOSE 24h 평균 **20,673 MW** — 전일 16,379 MW 대비 **+4,294 MW(+26%)** 급증. 야간 최고 **HE24 24,482 MW**, 주간 최저 **HE8 16,127 MW**. 전일 주간 최저 11,357 MW 대비 **+4,770 MW** 더 강함. 풍력이 HE8부터 단조 증가해 HE24까지 지속 상승하는 패턴 — 저녁 구간에 22,000~24,000 MW 수준 유지.

- **지역별 풍력**:
  - **GR_WEST (STWPF)**: 24h 평균 **12,198 MW**. 야간 최고 HE24 14,122 MW, 주간 최저 HE11 **10,234 MW** — 전일 주간 최저 5,569 MW 대비 **+4,665 MW** 현격히 강세. 오전 이후에도 10 GW 이하로 내려가지 않아 afternoon/evening 공급 충분.
  - **GR_NORTH (COPHSL)**: 24h 평균 약 **1,450 MW** 추정. 야간 HE1 2,043 MW → 주간 최저 HE11 1,004 MW → 야간 HE24 2,263 MW. 기여 미미, 야간 기저 역할.
  - **GR_COASTAL (STWPF)**: 24h 평균 약 **2,074 MW** 추정. 해풍 패턴 — 오후·저녁 uptick 뚜렷. HE18 **3,746 MW** peak, HE7 701 MW 최저. Evening ramp 구간 완충 효과 존재.
  - **GR_SOUTH (STWPF)**: 24h 평균 약 **2,200 MW** 추정. HE8 1,379 MW 주간 최저 → HE19 2,963 MW 오후 피크. 오후 이후 반등.

---

## Outages & Reserve Margin

- **TOTAL_RESOURCE_CAP_OUT**: 24h 평균 **9,887 MW** — 전일 약 10,508 MW 대비 **-621 MW 개선**. 오전 유지보수 피크 HE13 **10,705 MW**. 오후부터 점진 회복: HE15 9,934 MW → HE18 9,567 MW → HE19-23 9,455-9,558 MW. **HE24 7,918 MW** (HE23 9,455 MW 대비 갑작스러운 -1,537 MW 하락 — 계획 정비 유닛 야간 복귀 예정).

- **Reserve 압박 구조**: HE20 기준 총부하 81,926 MW, Cap out 9,455 MW → 가용 용량 필요치 충분하려면 설치 용량 91 GW+ 필요. 풍력 23,423 MW + 태양광 1,233 MW 포함 시 순부하 56,584 MW를 열병합이 커버해야 하는 구조. 전일 대비 풍력 우위로 동시간대 여유 확대(전일 HE20: 순부하 58,736 MW, 풍력 18,285 MW).

- **Reserve Margin Proxy**: HE20에서 `(ERCOT 설치용량 ~90 GW) - Cap_Out(9,455) - Net_Load(56,584) = 약 24 GW` 버퍼. 전일 동시간 약 21.5 GW 추정 대비 소폭 개선.

---

## Price View (방향 전망, 정량 수치 없음)

**Smartbidder 가격 예측 미가용(CLIENT_SECRET 만료 지속) — 순부하 구조 기반 방향성만 제시. downstream 에이전트 정량 기준 없음 인지 필요.**

- **Overnight / 새벽 (HE1-6)**: 순부하 37,226 ~ 42,345 MW, 풍력 18,275 ~ 21,948 MW 강세. 공급 여유로 낮은 가격 예상. BESS 충전 우선 창. 신뢰도 높음.
- **아침 태양광 진입 (HE8-9)**: HE8 순부하 42,451 MW(태양광 1,176 MW만 진입) → HE9 31,628 MW(태양광 13,418 MW로 급등 시작). 가격 급격히 하강하는 구간. HE9 mid-range 예상.
- **Midday trough (HE10-11)**: 순부하 **20,669 ~ 21,165 MW** 구간 — 태양광 26.9 ~ 31.4 GW, 풍력 17 GW로 가스 유닛 최소 가동. RT 가격 0 근접 또는 음수 가능성. DA 가격도 낮으나 RT 역전(DA>RT, spread 양수) 가능. 신뢰도 높음.
- **오후 부하 상승 (HE13-17)**: 순부하 27,387 ~ 34,448 MW, 태양광 28.4 ~ 31.9 GW 유지. HE17 부하 피크 86,615 MW. 가격 점진 상승, AS 프리미엄 형성. 신뢰도 중간.
- **Evening Ramp (HE18-20)**: 순부하 37,678 → 47,352 → **56,584 MW** — 당일 최고가 구간. 풍력 22,000~24,000 MW로 강하게 지지되나 9.5 GW 아웃티지 잔존 환경에서 가스 유닛 대량 복귀 필요. RT spike 리스크 집중 (전일 대비 완화되었으나 제거 아님). P(RT>DA) 높음 → spread(DA-RT) 음(-) → BESS 방전 핵심 창. 신뢰도: 방향 높음, 강도 불확실.
- **야간 감소 (HE21-24)**: 순부하 55,138 → 42,865 MW 완화. 풍력 23,859 → 24,482 MW로 강세. 가격 점진 하강. HE24 cap out 7,918 MW로 유닛 복귀, 야간 안정화 기대.

---

## Cross-Check 갭 분석

- **AG2 vs Yes Energy**: AG2 미호출. 부하·재생에너지 갭 분석 불가. Yes Energy 단일 소스.
- **Enverus vs Yes Energy**: Enverus 미호출. Net load 및 solar/wind 교차 확인 불가.
- **Smartbidder**: CLIENT_SECRET 만료 지속 (Day 50+). DA/RT 가격 예측, P(DA>RT) 확률, AS spread 전부 미가용.
- **조치 권고**: Smartbidder 갱신 최우선 (Ascend rep). 갱신 전까지 HE19-20 RT spike 리스크는 보수적 가정. bess-optimizer에 정량 기준 부재 통보 유지.

---

## 시간대별 전망 요약

| HE | 부하(MW) | 순부하(MW) | 태양광(MW) | 풍력(MW) | GR_WEST(MW) | Cap Out(MW) | 가격 방향 | BESS 시사 |
|----|----------|-----------|------------|---------|-------------|-------------|-----------|----------|
| 1 | 65,177 | 42,345 | 0 | 21,948 | 13,235 | 9,701 | 저 | 충전 |
| 3 | 60,165 | 37,955 | 0 | 21,263 | 13,603 | 9,681 | 저 | 충전 |
| 6 | 58,705 | 39,547 | 0 | 18,275 | 12,180 | 10,174 | 저 | 충전 |
| 8 | 60,676 | 42,451 | 1,176 | 16,127 | 10,603 | 10,184 | 저-중 | 충전/대기 |
| 10 | 66,385 | **21,165** | 26,905 | 17,012 | 10,394 | 10,323 | 최저(음전력 가능) | AS 대기 |
| 11 | 70,745 | **20,669** | 31,412 | 17,247 | 10,234 | 10,649 | 최저(음전력 가능) | AS 대기 |
| 12 | 75,139 | 23,417 | **32,308** | 18,105 | 10,489 | 10,649 | 저 | AS 대기 |
| 15 | 85,095 | 32,112 | 31,118 | 20,720 | 11,455 | 9,934 | 중 | 대기 |
| 17 | **86,615** | 34,448 | 28,420 | 22,510 | 12,225 | 9,720 | 중-고 | 방전 준비 |
| 18 | 86,324 | 37,678 | 24,222 | 23,126 | 12,532 | 9,567 | 고 | 방전 개시 |
| 19 | 84,531 | 47,352 | 12,327 | 23,702 | 12,771 | 9,558 | **최고(spike 위험)** | **방전 핵심** |
| 20 | 81,926 | **56,584** | 1,233 | 23,423 | 12,748 | 9,455 | **최고** | **방전 핵심** |
| 21 | 79,621 | 55,138 | 0 | 23,859 | 13,164 | 9,455 | 고 | 방전 지속 |
| 23 | 72,040 | 47,071 | 0 | 24,375 | 13,830 | 9,455 | 중 | 감속 |
| 24 | 67,955 | 42,865 | 0 | 24,482 | 14,122 | **7,918** | 저-중 | 충전 전환 |

---

## Risks / Watch

1. **Evening Ramp 크기 대비 gas ramping**: HE18→HE19 순부하 +9,674 MW, HE19→HE20 +9,232 MW — 전일과 유사한 ramp 속도. 풍력 버퍼 강화로 절대 net load 수준 낮아졌으나 ramp 속도는 변함없어 가스 유닛 대응 능력(9.5 GW 아웃티지 환경) RT spike 리스크 잔존.

2. **GR_WEST 풍력 STWPF 신뢰도**: 전일 대비 주간 최저 4,665 MW 개선이 핵심 차별화 포인트. 실제 발전이 STWPF 예측 대비 하향 편차 시(GR_WEST 10 GW → 8 GW 이하 하락) HE15-18 가격 상승 폭 확대 가능. STWPF 정확도 사후 모니터링 필요.

3. **Cap out HE13 10,705 MW 피크 구간**: 오전부터 정오까지 outage가 최고 수준(10.5-10.7 GW)에서 오후 9,700 MW로 회복되는 구조. HE11-13에서 강제 outage 추가 발생 시 duck belly 해소기 AS 수요 급증.

4. **Midday 음전력(RT)**: HE10-11 순부하 20,669-21,165 MW — 전일(22,188 MW) 대비 낮아 월요일임에도 solar+wind 조합이 발전 초과 근접 환경. RT 음전력 발생 시 BESS 충전 기회, 단 DA 입찰 가격 결정에 영향.

5. **Smartbidder 가격 데이터 공백 지속**: Yes Energy 단일 소스. bess-optimizer, dart-virtual-trader는 정량 확률(P(DA>RT), spike %) 없이 운영 중 — 포지션 불확실성 폭 확대 전제 유지.

6. **월요일 load step-up 불확실성**: 일요일 → 월요일 전환 시 산업 수요 복귀 속도가 BidClose 예측(+2,732 MW)보다 빠르거나 늦을 가능성. 실제 AM peak(HE9-11) load 추이 주시.

---

## 전일(Sep 13, 일요일) 대비 핵심 변화 요약

| 항목 | Sep 13 (일) | Sep 14 (월) | 변화 | 시사점 |
|---|---|---|---|---|
| 부하 24h 평균 | 69,263 MW | 71,995 MW | +2,732 MW | 월요일 수요 복귀 |
| Net load 24h 평균 | 39,239 MW | 37,979 MW | -1,260 MW | 풍력 강세 상쇄 |
| Net load 피크 (HE20) | 58,736 MW | 56,584 MW | -2,152 MW | 저녁 spike 완화 |
| 풍력 24h 평균 | 16,379 MW | 20,673 MW | +4,294 MW | 핵심 개선 |
| GR_WEST 주간 최저 | 5,569 MW (HE12) | 10,234 MW (HE11) | +4,665 MW | Afternoon 공급 안정 |
| 태양광 피크 | 31,140 MW | 32,308 MW | +1,168 MW | 소폭 증가 |
| Duck curve 진폭 | 36,548 MW | 35,915 MW | -633 MW | 소폭 개선 |
| Cap out 평균 | 10,508 MW | 9,887 MW | -621 MW | 부분 개선 |
| HE24 Cap out | ~8,985 MW | 7,918 MW | -1,067 MW | 야간 유닛 복귀 |

---

*데이터 기준: Yes Energy DAM Bidclose vintage (2026-09-13 fetch). Smartbidder CLIENT_SECRET 만료로 미가용. AG2, Enverus 미호출. 모든 시각 CT (America/Chicago). Spread 부호: DA−RT, 양수 = short DA signal. mock 아님 — 실제 Yes Energy fetch 결과.*
