# ERCOT D+1 (2026-09-15) Market Briefing

**발행**: 2026-09-14 (CT) | **데이터 소스**: YES_ENERGY 2026-09-15 DATA UNAVAILABLE (rate-limit) — D+2 continuity signal + Sep 14 analog 기반 추정
**가격 피드**: Smartbidder UNAVAILABLE (CLIENT_SECRET 만료 Day 51+) — 방향성만, 정량 수치 없음
**AG2 / Enverus**: 미호출 (cross-check 불가)
**요일**: WDPEAK (HE7-22, OFFPEAK: HE1-6, HE23-24)
**추정 근거**: Sep 14 congestion 보고서 D+2 continuity trigger (HE24 SCI 0.473, GR_WEST 14,121.7 MW) + Sep 14 실측 analog (Yes Energy DAM Bidclose)

---

## Headline

YES_ENERGY 2026-09-15 DATA UNAVAILABLE (rate-limit) — D+2 continuity signal 기반 추정. Sep 14 HE24 GR_WEST 14,121.7 MW (SCI 0.473)이 Sep 15 야간으로 이어지는 **제4차 연속 West 연속성 체인 완성** — Sep 2026 Stage 0 최초 4일 연속 (Sep 12 HE24 → Sep 13 → Sep 14 → Sep 15). Sep 15 HE01 GR_WEST는 13,000 MW+ 수준 지속 전망. WDPEAK로 부하 구조는 Sep 14(71,995 MW)와 유사, 소폭 상승 가능. Duck curve 패턴(NL trough HE10-12)과 evening ramp 구조(HE18→HE20 17-19 GW급)는 Sep 14와 동일한 틀 유지. 가격 방향: 야간 West MEDIUM 지속 → overnight 낮은 수준, midday 최저(RT 음전력 가능), HE18-20 저녁 spike 리스크 — Sep 14와 동일 패턴. 데이터 4중 공백(Yes Energy + Smartbidder + AG2 + Enverus) — 모든 정량값은 추정이며 downstream 에이전트 보수적 포지션 전제 유지.

---

## Demand & Supply (추정)

- **Load**: Yes Energy bidclose 없음 — Sep 14 실측(71,995 MW) analog 기반 추정. WDPEAK 24h 평균 **72,000-73,500 MW** 범위. 피크 HE17 구간 **86,000-88,000 MW** 추정. WDPEAK(HE7-22) 평균 76,500-78,000 MW, OFFPEAK 62,500-64,000 MW.

- **Net Load**: D+2 continuity 및 Sep 14 solar analog 기반 추정. NL trough HE10-12 구간 **20,000-22,500 MW** (Sep 14 HE11 20,669 MW analog). 저녁 NL 피크 HE19-21 구간 **54,000-57,000 MW** (Sep 14 HE20 56,584 MW analog). Duck curve 진폭 **32,000-36,000 MW** 지속 예상.

- **Evening Ramp**: HE18→HE20 순부하 상승 **17,000-19,000 MW** 범위 추정 (Sep 14 실측 +18,906 MW). 태양광 퇴장 패턴은 계절 구조상 동일 — HE18→HE20 2시간에 22,000-23,000 MW 소실 예상. 풍력 지지 수준(22,000 MW+ 예상)이 NL ramp 상단 억제 핵심 변수.

---

## Renewable Supply (추정 — D+2 continuity 기반)

- **Solar**: Sep 14 피크 32,308 MW (HE12, Sep 2026 Stage 0 최고). Sep 15도 HE11-13 구간 **31,000-33,000 MW** 추정. 9월 중순 일사량 구조 변동 미미. Duck curve 형성 HE09-12 구간 동일.

- **Wind (ERCOT 전체)**: D+2 continuity 근거로 야간 고수준 지속 기대. 24h 평균 **20,000-22,000 MW** 추정 (Sep 14 실측 20,673 MW). HE01 시점 **13,000 MW+ 유지** (Sep 14 HE24 14,122 MW 직접 연속). 저녁 HE20-24 구간 **22,000-24,500 MW** 추정.

- **GR_WEST STWPF**: D+2 continuity SCI 0.473 기반. HE01-06 구간 **13,000-14,500 MW** 추정 (Sep 14 HE01-03 실측 13,235-13,603 MW). 주간 HE10-12 구간 **10,000-11,000 MW** (태양광 피크 시 일시 하락 — Sep 14 analog HE11 10,234 MW). 저녁 이후 HE21-24 재상승 12,500-14,500 MW 예상. **PANHANDLE watch**: Sep 14 HE24 14,122 MW — 15,000 MW 임계값까지 878 MW. Sep 15 야간 연속 시 14,500-15,000 MW 근접 가능. PANHANDLE_EXPORT 제약 진입 여부 Sep 2026 Stage 0 최초 신호 될 수 있음.

- **GR_NORTH**: Sep 14 24h 평균 ~1,450 MW 기준 유사 수준 추정. 야간 기저 역할 유지.
- **GR_COASTAL**: 오후-저녁 해풍 패턴 HE18 구간 **3,000-4,000 MW** 추정. Evening ramp 완충.
- **GR_SOUTH**: HE19 구간 **2,500-3,000 MW** 오후 반등 패턴 유지.

---

## Outages & Reserve Margin (추정)

- **TOTAL_RESOURCE_CAP_OUT**: Yes Energy 없음. Sep 14 24h 평균 9,887 MW 기준으로 Sep 15 유사 수준 가정 — **9,500-10,500 MW** 범위. 화요일 유지보수 일정 불확실. Sep 14 HE24 7,918 MW 야간 복귀 패턴이 Sep 15 HE01에 반영될 경우 초기 cap out 낮아질 가능성 있음.

- **Reserve Proxy**: HE20 기준 net load ~55,000-57,000 MW + cap out ~9,500 MW 환경. 풍력 22,000 MW+ 버퍼로 열병합 수요 감소. Sep 14와 유사한 reserve 여유 구조 (Sep 14 HE20 reserve proxy 약 24 GW 버퍼).

---

## Price View (방향성 — 정량 수치 없음)

**YES_ENERGY, Smartbidder 전부 미가용. 순부하 구조 + D+2 continuity + Sep 14 analog 기반 방향성만. 신뢰도: Sep 14 대비 전체 1-2단계 하락.**

| 구간 | 추정 순부하 | 방향 | BESS 시사 |
|---|---|---|---|
| HE1-6 (야간, West MEDIUM 지속) | 36,000-43,000 MW | 저 — West MEDIUM 압박 지속 | 충전 핵심 창 |
| HE7-9 (아침 태양광 진입) | 30,000-43,000 MW | 중→저 | 충전/대기 |
| HE10-12 (Duck curve trough) | **20,000-23,000 MW** | **최저 / RT 음전력 가능** | AS 대기 |
| HE13-17 (오후 부하 상승) | 27,000-35,000 MW | 저→중고 | 대기→방전 준비 |
| HE18-20 (Evening ramp) | 37,000-57,000 MW | **최고 / RT spike 리스크** | **방전 핵심** |
| HE21-24 (야간 복귀, West 재강세) | 43,000-56,000 MW | 고→저 | 방전 감속→충전 전환 |

*P(DA>RT), P(RT>$100) 정량값: Smartbidder 미가용으로 산출 불가.*

---

## D+2 Congestion Continuity — Sep 15 시사점

Sep 14 congestion 보고서(D+2 trigger HE24 SCI 0.473)로부터 Sep 15에 직접 이월되는 신호:

1. **제4차 연속 West 연속성 체인**: Sep 12 HE24 → Sep 13 → Sep 14 → Sep 15 체인. Sep 2026 Stage 0 최초 4일 연속. 단순 overnight fluctuation이 아닌 지속적 West wind system. HE01 GR_WEST 13,000 MW+ base case.

2. **WEST_TO_NORTH_345 overnight MEDIUM 재현 가능성**: Sep 14 HE01-09 9시간 MEDIUM (SCI 0.351-0.456). Sep 15 HE01-09도 SCI 0.350+ 유지 가능성 높음. P(binding) 추정 22-32% (Sep 14 analog). E[lambda|binding] ~$30.

3. **PANHANDLE_EXPORT 임계 근접 모니터링**: Sep 14 HE24 14,122 MW → 15,000 MW까지 878 MW. Sep 15 HE02-04 peak에서 14,500-15,000 MW 도달 시 PANHANDLE 제약 진입 가능 (NEGLIGIBLE → VERY LOW 전환). Sep 2026 Stage 0 최초. LZ_WEST 극단적 음전력 tail scenario.

4. **Duck curve EXTREME 반복**: Sep 14 NL trough 20,669 MW (EXTREME, 1,331 MW below boundary). Sep 15 solar 유사 + 풍력 지속 강세 → HE10-12 구간 20,000-22,000 MW trough 반복. P(duck binding HE10-12) 60-75% 추정 (Sep 14 65-80% analog에서 데이터 공백 불확실성 반영하여 하향).

5. **SOUTH_HOUSTON_IMPORT HE20 리스크 지속**: Sep 14 NL ramp +18,906 MW (binding floor +17,935 MW 대비 971 MW 초과). Sep 15 유사 ramp 조건 재현 가능. P(binding HE20) 20-30% 추정 (Sep 14 22-35% 대비 하향 — 단일 소스 불확실성).

---

## Cross-Check 갭 분석

- **Yes Energy 2026-09-15**: RATE-LIMIT 에러 — 모든 Sep 15 수치 추정. 오차 범위 ±5-15% (단일 소스 공백).
- **AG2 (WSI Trader)**: 미호출. 기상 기반 load/wind 단독 예측 교차 불가.
- **Enverus (Mosaic)**: 미호출. Net load, STPF solar/wind 교차 불가.
- **Smartbidder**: CLIENT_SECRET 만료 Day 51+. DA/RT 가격, P(DA>RT), AS spread 전부 미가용. Ascend rep 갱신 요청 최우선.

**데이터 신뢰도**: Sep 15 브리핑 전체가 Sep 14 실측 + D+2 continuity 기반 추정. 4중 데이터 공백. Sep 14 브리핑 대비 신뢰도 전체 1-2단계 하락. downstream 에이전트(bess-optimizer, dart-virtual-trader)는 극도로 보수적 포지션 전제.

---

## Risks / Watch

1. **PANHANDLE_EXPORT 임박 리스크 (Sep 2026 Stage 0 최초)**: Sep 14 HE24 GR_WEST 14,122 MW — Sep 15 야간 HE02-04 peak에서 14,500-15,000 MW 도달 시 PANHANDLE 제약 진입 가능. 발생 시 LZ_WEST 극단적 음전력 + GKS MCC 급악화. congestion-analyst 실시간 모니터링 필요.

2. **Duck curve EXTREME 반복 (신뢰도 높음)**: Sep 14 NL trough 20,669 MW 동일 패턴. Midday HE10-12 RT 음전력/DA 최저 구조 지속. GKS E[MCC] -$5 to -$7/MWh (Sep 14 analog -$6.0/MWh central). BESS 충전 기회 또는 DA 하방 영향.

3. **Evening ramp RT spike (SOUTH_HOUSTON_IMPORT)**: HE18→HE20 ramp +17,000-19,000 MW 추정. Sep 14에서 binding floor 971 MW 돌파 확인. Sep 15 유사 조건 재현 가능. GKS E[MCC HE20] +$2 to +$4/MWh conditional on binding. 풍력 22,000 MW+ 지지 시 NL ramp 상단 억제.

4. **4중 데이터 공백 전체**: Yes Energy + Smartbidder + AG2 + Enverus 모두 없음. Sep 15 브리핑 전체 신뢰도 현저히 낮음. 의사결정 시 불확실성 폭 확대 전제 필수.

5. **GR_WEST STWPF 하방 편차**: D+2 continuity 기반 13-14 GW 추정이 실제 10 GW 이하로 하락 시 HE15-18 가격 상승 폭 확대. 단일 소스 공백으로 사전 검증 불가.

---

## 전일(Sep 14) 대비 Sep 15 구조 비교

| 항목 | Sep 14 (실측) | Sep 15 (추정) | 근거 |
|---|---|---|---|
| 부하 24h 평균 | 71,995 MW | 72,000-73,500 MW | WDPEAK analog |
| Net load trough | 20,669 MW (HE11) | 20,000-22,500 MW | Solar analog + D+2 wind |
| 풍력 24h 평균 | 20,673 MW | 20,000-22,000 MW | D+2 continuity |
| GR_WEST HE01 | 13,235 MW | 13,000-14,500 MW | Sep 14 HE24 14,122 MW 연속 |
| GR_WEST HE24 | 14,122 MW (D+2 trigger) | 13,500-15,000 MW (PANHANDLE watch) | 4차 연속 체인 |
| Evening NL 피크 | 56,584 MW (HE20) | 54,000-57,000 MW | Sep 14 analog |
| Cap out 평균 | 9,887 MW | 9,500-10,500 MW | Sep 14 analog |
| 데이터 신뢰도 | Yes Energy 실측 | **전체 추정** | 4중 데이터 공백 |

---

*데이터 기준: Sep 14 Yes Energy DAM Bidclose 실측 + Sep 14 congestion-analyst D+2 continuity trigger (HE24 SCI 0.473). YES_ENERGY 2026-09-15 rate-limit 에러로 직접 bidclose 없음. Smartbidder CLIENT_SECRET 만료 Day 51+. AG2, Enverus 미호출. 모든 Sep 15 수치는 추정. 모든 시각 CT (America/Chicago). Spread 부호: DA−RT, 양수 = short DA signal. 원본: `reports/daily/market-briefing/2026-09-15.md`*
