# ERCOT D+1 (2026-09-16) Market Briefing

**발행**: 2026-09-15 (CT) | **작성**: market-analyst
**데이터 상태**:
- Enverus (Mosaic): 정상 — load_fc, net_load_fc, wind_stpf, solar_stpf (published 06:38-06:43 CT, DAM cutoff 10:00 CT 이전 vintage 확인)
- AG2 (WSI Trader): 정상 — windcast ERCOT Aggregate 24h
- Yes Energy BIDCLOSE: UNAVAILABLE (rate-limit throttle error — 50 req/300s 초과, CSV 전체 에러)
- Smartbidder: DEGRADED (CLIENT_SECRET 만료 지속, Day 52+) — 가격 정량값 없음
**요일**: 화요일 (WDPEAK HE7-22)
**데이터 신뢰도**: PARTIAL — 수급 구조(Enverus + AG2) 실데이터 기반, 가격은 방향성 추정만

---

## Headline

**Sep 16은 "약풍 + 고부하" 조합 — 최근 며칠의 West wind 지원이 급격히 소멸하며 evening net load 피크가 63.5 GW로 Sep 14(56.6 GW) 대비 +6.9 GW 상승 전망. Midday 덕 커브 억제는 완화되나 저녁 17:00-21:00(HE18-21) RT spike 리스크가 이번 주 최고조. GKS BESS HE10-12 충전 / HE19-20 방전 사이클이 이번 주 가장 유리한 net load spread 조건 형성.**

- Enverus 부하 예측: 24h 평균 **73,231 MW**, 피크 HE16 (15:00-16:00 CT) **85,935 MW**
- Enverus 순부하 최저: HE10 **32,189 MW** (전일 Sep 14 실측 HE11 20,669 MW 대비 +11,520 MW — 풍력 약세로 duck curve 훨씬 얕음)
- Enverus 순부하 저녁 피크: HE20 **63,490 MW**
- AG2 vs Enverus 풍력 갭 HE20: AG2 14,878 MW vs Enverus 18,367 MW → **3,489 MW 차이** — 저녁 가격 결정 핵심 불확실성

---

## Demand & Supply

**Load (Enverus)**
- 24h 평균 **73,231 MW** (Sep 14 Yes Energy 실측 71,995 MW 대비 +1,236 MW — 화요일 수요 소폭 높음)
- WDPEAK(HE7-22) 평균 **77,407 MW** / OFFPEAK(HE1-6, HE23-24) 평균 **64,879 MW**
- 일중 최저 HE05(04:00-05:00 CT) **60,301 MW** / 피크 HE16(15:00-16:00 CT) **85,935 MW**
- Top 2 HE: HE16 85,935 MW, HE17 85,838 MW (15:00-17:00 CT 고원)
- Bottom 2 HE: HE05 60,301 MW, HE06 60,791 MW (새벽 4-6시)
- Yes Energy BIDCLOSE 없음: 교차 검증 불가. Enverus 단일 소스 기준.

**Net Load (Enverus)**
- 24h 평균 **46,889 MW**
- Midday trough HE10(09:00-10:00 CT) **32,189 MW** (solar 26,104 + wind 9,849 = 35,953 MW 공급)
- 저녁 피크 HE20(19:00-20:00 CT) **63,490 MW**
- **Evening ramp**: HE18(47,763) → HE19(54,416) → HE20(63,490) = **+15,727 MW in 2h**
  - Sep 14 실측 ramp +18,906 MW 대비 -3,179 MW 소폭 작지만 절대 수준은 더 높음(시작점 높음)
  - 태양광 퇴장 속도: HE18(21,827) → HE19(12,814) → HE20(988) MW = 2시간에 **20,839 MW 소실**

**Solar (Enverus)**
- 피크 HE12(11:00-12:00 CT) **30,375 MW** (Sep 14 실측 32,308 MW 대비 -1,933 MW — 소폭 약세)
- 발전 창: HE08 633 MW 시작 → HE09 13,907 MW 급상승 → HE20 988 MW 거의 종료
- 24h 평균(야간 zeros 포함) **11,426 MW**

**Wind (Enverus vs AG2 비교)**

| 구간 | Enverus | AG2 | 갭(Enverus - AG2) |
|---|---|---|---|
| 24h 평균 | 14,900 MW | 13,059 MW | +1,841 MW |
| HE01 (야간 피크) | 20,700 MW | 18,726 MW | +1,974 MW |
| HE12 (주간 최저) | 9,264 MW | 7,183 MW | +2,081 MW |
| HE19 (저녁 ramp 시작) | 17,334 MW | 13,699 MW | +3,635 MW |
| HE20 (저녁 피크) | 18,367 MW | 14,878 MW | +3,489 MW |

- **두 소스 모두 Sep 14 실측(20,673 MW avg)보다 훨씬 낮음**: Enverus -5,773 MW, AG2 -7,614 MW
- AG2가 Enverus 대비 전반적으로 낮으며 특히 저녁(HE19-20) 구간 갭이 3.5-3.6 GW로 최대
- 주간 최저(HE11-12): Enverus 9,264-9,952 MW / AG2 7,183-7,307 MW — AG2 daytime 더 약세

---

## Price View (DEGRADED — Smartbidder 미가용, 방향성만)

Yes Energy BIDCLOSE와 Smartbidder 모두 미가용. Enverus 순부하 구조 기반 방향성 추정. 정량 수치 없음.

| 구간 (CT) | 순부하 (Enverus) | 방향 | 신뢰도 |
|---|---|---|---|
| HE01-06 (야간) | 44,482-46,594 MW | 중간 — 풍력 14-20 GW, 야간 부하 | 중 |
| HE07-09 (아침 태양광 진입) | 49,905→41,103→32,189 MW | 하강 — 태양광 ramp up | 높음 |
| HE10-13 (Midday trough) | 32,189-40,731 MW | **상대적 최저** (RT 음전력 가능성 낮음 — trough 32 GW로 충분) | 높음 |
| HE14-18 (오후) | 44,268-47,763 MW | 중→중상 | 중 |
| HE19-21 (Evening ramp) | 54,416-63,490 MW | **최고 — RT spike 리스크 집중** | 높음(방향), 낮음(강도) |
| HE22-24 (야간 복귀) | 50,134-58,423 MW | 하강 | 중 |

**핵심 가격 판단:**
- HE10-12는 Sep 14처럼 RT 음전력 수준은 아님 (순부하 32 GW vs Sep 14 20.7 GW — 훨씬 높음). 가스 유닛 일부 가동 필요 수준. DA 가격 $15-40/MWh 수준 추정.
- HE19-20은 순부하 54-63 GW(Enverus) 또는 58-67 GW(AG2 기준 조정 시) — 이번 주 최고 가격 창. 풍력 결과에 따라 $80-200+/MWh range 가능성.
- DA/RT spread (DA-RT 부호 규칙): 저녁 구간 P(RT>DA) 높을 가능성 → spread 음수 → short RT보다 long RT 포지션 유리.
- **Smartbidder 없음: 위 전부 정성 추정. downstream 에이전트 정량 기준 없음 인지 필수.**

---

## AG2 vs Enverus 갭 시사점

- **AG2가 Enverus 대비 풍력 1.8 GW 낮게 봄 (24h avg)**. 저녁 HE19-20 구간은 3.5 GW 차이.
- AG2 기준으로 HE20 순부하 추정: 63,490 + 3,489 = **~66,979 MW** — 이 경우 reserve margin이 현저히 타이트해짐.
- 최근 관측: Sep 13 learnings에서 "AG2 vs Yes Energy 갭" 교훈 반영 - 이번 사이클에서 AG2가 더 낮게 보는 경향이 있음을 인지. 가격 방향성은 AG2 쪽(더 낮은 풍력 = 더 높은 가격)이 상방 risk 시나리오.
- Yes Energy BIDCLOSE 없어 최종 교차 검증 불가.

---

## BESS 운용 시사점

GKS BESS 100MW/200MWh 기준:

- **충전 창 (최우선)**: HE10-HE12 (09:00-12:00 CT) — 순부하 최저 32,189 MW 구간. 태양광 26-30 GW 피크. Sep 14 대비 덜 극단적이나 여전히 저가 창.
- **방전 창 (최우선)**: HE19-HE20 (18:00-20:00 CT) — 순부하 54,416-63,490 MW. 태양광 완전 퇴장 후 wind+thermal 단독 지지. Net load spread HE10→HE20 = +31,301 MW — 이번 주 최대 폭 예상.
- **순부하 spread 평가**: HE10 32,189 MW vs HE20 63,490 MW = **31,301 MW 차이**. Sep 14(HE11 20,669 vs HE20 56,584 = 35,915 MW)보다 작지만, 절대 수준이 높아 실제 가격 spread는 유사하거나 클 수 있음.
- **풍력 리스크**: AG2 기준으로 HE20 풍력이 3,489 MW 낮으면 방전 가치 추가 상승. 풍력 결과 실시간 모니터링 권고.
- **Smartbidder 없음**: 구체적 에너지/AS 스택 최적화 지시 불가. bess-optimizer에 정량 가격 신호 없음 고지 필요.

---

## Risks / Watch

1. **저녁 풍력 결과 (최고 리스크)**: AG2(14,878 MW) vs Enverus(18,367 MW) HE20 갭 3,489 MW. AG2가 맞으면 순부하 ~67 GW로 이번 주 최고 tight 조건. Enverus가 맞으면 63.5 GW로 완화. 풍력 10 GW 이하 spike 시(현재 예측 범위 밖) RT price spike 극단 시나리오.

2. **Thermal outage 수준 불확실**: Yes Energy BIDCLOSE 없어 TOTAL_RESOURCE_CAP_OUT 미확인. Sep 14 실측 9,887 MW 기준. 화요일 계획 정비 복귀 시 낮아질 수 있고, 신규 outage 발생 시 높아질 수 있음. ±2 GW 불확실성 존재.

3. **Yes Energy 연속 throttle**: 오늘(Sep 15)도 rate-limit 에러. 50 req/300s 초과로 차단. 최근 연속 발생 중. Fetch 스크립트 요청 빈도 점검 또는 Yes Energy 지원팀 연락 필요 (upstream 소유자: Minsoo Jeong jms2527@gmail.com).

4. **Smartbidder 만료 Day 52+**: DA/RT 가격 예측, P(DA>RT), AS spread 정량값 전부 없음. bess-optimizer와 dart-virtual-trader의 정량 기반 입찰 전략 수립 불가 상태 지속. Ascend rep 갱신 요청 긴급.

5. **Duck curve 해소 리스크**: Sep 16 midday trough 32 GW (Sep 14 21 GW 대비 +11 GW). 이 수준에서는 RT 음전력 가능성 낮아 충전 가격 상승 → 충전-방전 spread 일부 압축. 단, 저녁 spread가 워낙 넓어 overall BESS 수익 기회는 여전히 양호.

---

*데이터 기준: Enverus Mosaic (published 2026-09-15 06:38-06:43 CT, DAM cutoff 10:00 CT 이전 vintage), AG2 WSI Trader windcast (2026-09-15 06:40 CT). Yes Energy BIDCLOSE: rate-limit 에러로 미가용. Smartbidder: CLIENT_SECRET 만료 Day 52+. 모든 시각 CT (America/Chicago, CDT UTC-5). Spread 부호: DA-RT, 양수 = DA expensive = short DA signal. 원본: `reports/daily/market-briefing/2026-09-16.md`*
