# ERCOT D+1 (2026-09-17) Market Briefing

**발행**: 2026-09-16 (CT) | **작성**: market-analyst
**DATA SOURCE: DEGRADED**

| 소스 | 상태 | 비고 |
|---|---|---|
| Yes Energy BidClose | UNAVAILABLE | HTTP 429 rate-limit throttle (50 req/300s 초과). `shared/data/raw/yes-energy/2026-09-17.csv` = 에러 메시지만 |
| Smartbidder | UNAVAILABLE | MSAL CLIENT_SECRET 만료 Day 53+. 가격 예측 / P(DA>RT) / AS spread 전부 없음 |
| Enverus Mosaic | NOT FETCHED | 이번 사이클 미호출 |
| AG2 WSI Trader | NOT FETCHED | 이번 사이클 미호출 |
| Sep 16 Enverus (어제 사이클) | REUSED | 2026-09-15 06:38 CT vintage — 24h 전 발행. Sep 17 분석의 주 anchor |
| Sep 14 Yes Energy (BidClose) | REUSED | 마지막 Yes Energy 실측 (2026-09-13 vintage). 2차 analog |

**요일**: 목요일 (WDPEAK — HE7-22 최대부하 구간)
**추정 근거**: Sep 16 Enverus 실데이터 + Sep 14 Yes Energy 실측 + 기상 검색 결과 (Dallas 고온 99°F) + 9월 중순 ERCOT 계절 패턴
**신뢰도**: PARTIAL-LOW — 수급 방향성은 추정 가능, 가격 정량값 없음. downstream 에이전트 보수적 포지션 전제.

---

## Headline

**Sep 17(목) — "여름 잔열 지속 + 약풍 구조 이어질 가능성" 조합. Dallas 99°F 고온이 유지되며 WDPEAK 부하는 72-74 GW 수준 예상. Sep 14-16 West wind chain 단절 이후 풍력은 12-16 GW 범위에서 불확실성 높음. 저녁 HE18-20 태양광 완전 퇴장 + net load ramp +14-20 GW 구조 반복 예상 — 이 구간의 RT spike 리스크가 내일 최대 리스크. Yes Energy·Smartbidder 동시 미가용으로 모든 수치는 추정이며 신뢰도 LOW. GKS BESS 충전(HE10-12) / 방전(HE18-20) 기본 사이클 구조는 유지.**

---

## Demand & Supply

**Load (추정 — Sep 16 Enverus + Dallas 기상 analog)**

- 24h 평균 **71,500-73,500 MW** (Sep 16 Enverus 실측 73,231 MW 기준, Dallas 고온 99°F → Sep 16 101°F 대비 -2°F 소폭 냉각 → -0.5~1.5 GW 하방 조정)
- WDPEAK(HE7-22) 평균 추정 **76,000-78,000 MW** / OFFPEAK(HE1-6, HE23-24) 추정 **62,000-64,000 MW**
- 피크 시간: HE16-17 (15:00-17:00 CT) 추정 **84,000-87,000 MW**
- 데이터센터 baseload 구조 (~7.6 GW 연속): 야간 부하 floor 유지, 기저 수요 elevated 상태 지속
- 기상 리스크: Houston 지역 뇌우 가능성 (Sep 15-16 관측 보고) → 발생 시 HE15-19 부하 일시 감소. load destruction risk MODERATE.

**Solar (추정 — 계절 패턴 기반)**

- 9월 17일 일사량은 Sep 14(32.3 GW 피크) 대비 소폭 하락. 피크 HE12(11:00-12:00 CT) **29-31 GW** 추정.
- 발전창: HE08 시작 → HE20 거의 종료 (Sep 2026 중순 일출/일몰 패턴 동일)
- HE18→HE19→HE20: **18-22 GW solar cliff** — 2시간에 빠른 퇴장, net load ramp 주 원인
- 24h 평균(야간 zeros 포함): 10-12 GW 추정

**Wind (추정 — 가장 불확실한 변수)**

- Sep 12-14 "West wind chain" 4일 연속 (avg 20.7 GW, Sep 14 peak) → Sep 15-16에서 급락 (Enverus 14.9 GW, AG2 13.1 GW). Sep 17은 이 하락 추세의 연장선으로 판단.
- **24h 평균 추정: 12-16 GW** (Sep 16 Enverus analog 14.9 GW 기준, ±2 GW 범위)
- GR_WEST (주 리스크 소스): 주간 최저 HE11-12 추정 **8-12 GW**. 저녁 HE19-20 추정 **10-16 GW**
- GR_COASTAL: HE17-19 해풍 패턴 **2,500-4,000 MW** (저녁 ramp 완충 역할)
- GR_SOUTH: HE18-20 오후 반등 **2,000-3,500 MW** 추정
- **불확실성 HIGH**: Yes Energy BIDCLOSE 지역별 STWPF 없음. 실제 풍황은 이 범위에서 크게 벗어날 수 있음.

**Net Load (추정)**

- Midday trough HE10-12: 부하 71-73 GW - solar 30 GW - wind 14 GW = 순부하 **27-29 GW** (저가 창)
  - Sep 16(32,189 MW) 대비 소폭 낮을 수 있음 — 주간 풍력이 더 약할 경우 duck curve 심화
- 저녁 피크 HE20: 부하 83-86 GW - solar ~1 GW - wind 12-16 GW = 순부하 **66-73 GW** (고가 창)
  - Sep 16 HE20 기준 63,490 MW 대비 유사하거나 소폭 높은 수준
- **Evening ramp HE18→HE20**: +14-20 GW (태양광 18-22 GW 소실이 주 driver)

**Outages (추정)**

- TOTAL_RESOURCE_CAP_OUT: Sep 14 avg 9,887 MW, Sep 16 미확인(cap out 9-10 GW 추정 유지).
- 목요일 계획 정비 복귀 가능 → cap out 소폭 감소 가능성. **추정 8.5-10 GW**.
- MORA Sep 2026 base assumption 6,911 MW 대비 실제 outage가 2-3 GW 초과 지속 중 — reserve margin 구조적으로 tight.

---

## Price View (방향성만 — 정량 수치 없음)

Smartbidder 미가용. Sep 11 실측 RT LMP (HE10-12: $33-37, HE15 $89, HE16-17 $93-99, HE19 $103/MWh)를 참고 analog로 활용.

| 구간 (CT) | 순부하 추정 | 방향 | 신뢰도 |
|---|---|---|---|
| HE01-06 (야간) | 45-53 GW | 중간 ($30-50/MWh) — 야간 부하 + 풍력 지지 | 중 |
| HE07-09 (아침 태양광 진입) | 45-55 GW → 하강 | 중→저 | 중 |
| HE10-13 (Midday trough) | **27-35 GW** | **최저 ($10-30/MWh 추정)** — 충전 최적 창 | 중 |
| HE14-17 (오후 부하 상승) | 40-55 GW | 중→중상 ($40-80/MWh 추정) | 낮음 |
| HE18-20 (Evening ramp / solar cliff) | **55-73 GW** | **최고 — RT spike 리스크 집중** | 높음(방향), 낮음(강도) |
| HE21-24 (야간 복귀) | 50-58 GW | 하강 ($35-60/MWh 추정) | 낮음 |

**핵심 가격 판단:**
- HE10-12 midday: Sep 14 duck curve trough 20.7 GW(극단)보다 얕을 가능성. trough 27-32 GW 환경에서 음전력 위험 낮음. DA $10-25/MWh, RT $15-35/MWh 추정.
- HE19-20 저녁: 순부하 64-73 GW 환경. cap out 9 GW 지속 가정 시 reserve 타이트. Sep 11 analog $103/MWh(HE19) 수준 반복 가능성. 풍력 10 GW 이하 급락 시 $150-300+/MWh spike 꼬리 위험.
- DA-RT spread 방향: 저녁 구간 P(RT>DA) 높을 가능성 (Sep 11 실측 확인) → spread 음수 기대 → long RT 포지션 유리.
- **정량 수치 없음. P(DA>RT), P(RT>$100), AS clearing 가격 모두 Smartbidder 미가용으로 산출 불가.**

---

## 9월 중순 계절 패턴 (summer-to-fall transition) 컨텍스트

- **현재 위치**: 9월 17일은 여름-가을 전환기 초입. Dallas 99°F은 기상학적 여름 지속 상태. Texas 평균적 "가을 break"는 9월 말-10월 초 첫 번째 강한 cold front 통과 시점.
- **부하 구조 변화**: 99°F 환경에서는 냉방 수요가 여전히 여름 피크에 근접. 진정한 부하 감소(65-68 GW avg 수준)는 고온이 90°F 이하로 지속 하락하는 시점부터. Sep 17은 아직 해당 없음.
- **Solar 계절 변화**: 9월 중 solar peak는 8월 대비 5-8% 감소 (일조각 약해짐). Sep 17 예상 peak ~30 GW (Sep 14 32.3 GW → 점진 하락). 하지만 duck curve는 10월까지 구조 유지.
- **Wind 계절 패턴**: 9월은 ERCOT에서 Wind가 spring(40-50 GW avg) 대비 낮고 (15-25 GW avg), 가을 첫 cold front 통과 후 회복하는 패턴. Sep 17은 현재 약풍 구조(12-16 GW 추정) 내.
- **AS 시장**: reserve margin이 tight한 환경에서 ECRS, RRS 상방 유지 예상. 단, Smartbidder 없어 정량화 불가.
- **데이터센터 baseload 신규 편입**: 2026년 5월 이후 2 GW 추가 데이터센터 load가 편입됨. 야간 off-peak에서도 부하 floor가 이전 연도 대비 높아져 있음 → overnight가격 floor 상승 효과.

---

## AG2 / Enverus vs Yes Energy 갭 분석 (이전 사이클 기반)

직접 비교 불가 (이번 사이클 AG2/Enverus 미호출, Yes Energy 미가용). Sep 16 brieifng에서 확인된 패턴 참고:

- Sep 16: AG2 풍력 avg 13,059 MW vs Enverus 14,900 MW → **1,841 MW 갭 (Enverus 상방 편향)**
- Sep 16 HE20 구간: AG2 14,878 MW vs Enverus 18,367 MW → **3,489 MW 갭** (저녁 구간 차이 최대)
- Sep 14 learnings: "AG2가 Enverus 대비 풍력 낮게 보는 경향 → AG2가 맞으면 가격 상방 risk"
- Sep 17 추정: AG2 기준 HE20 순부하 = Enverus 기준보다 3-4 GW 높을 수 있음 → 저녁 가격 상방 편향 시나리오로 참고

---

## BESS 운용 시사점

GKS BESS 100MW/200MWh 기준:

- **충전 창**: HE10-HE12 (09:00-12:00 CT) — 순부하 최저 27-35 GW 구간. 태양광 29-31 GW 피크. Sep 11 analog 충전가 $33-37/MWh 수준 기대.
- **방전 창**: HE18-HE20 (17:00-20:00 CT) — 순부하 55-73 GW, solar cliff 구간. Sep 11 analog 방전가 $89-103/MWh. net load spread: midday trough → evening peak 추정 **+35-45 GW** (Sep 16 31,301 MW보다 클 수 있음 — 풍력이 약할 경우).
- **SOC 경로 주의**: Sep 11 learnings — HE15부터 방전 시작 시 HE19 peak에 SOC 소진. HE16-17 집중 방전 후 HE19-20 잔량 확보하는 전략 고려. bess-optimizer 판단 영역.
- **정량 가격 신호 없음**: Smartbidder 미가용. 에너지-AS 스택 최적화를 위한 DA/RT 가격 예측, P(DA>RT), AS clearing 예측 전부 없음. bess-optimizer에 이 사실 명시적 고지 필요.

---

## Risks / Watch

1. **저녁 풍력 급락 (최우선 리스크)**: GR_WEST가 8 GW 이하로 하락 시 HE19-20 순부하 70+ GW → reserve margin 극도로 tight. $200+/MWh spike 꼬리 가능성. 확인 수단 없음 (Yes Energy / AG2 / Enverus 모두 미가용). RT 실시간 모니터링 권고.

2. **Thermal outage 지속**: cap out 9+ GW 지속 가정 시 MORA base (6.9 GW) 대비 2-3 GW 초과. Sep 17 오전 ERCOT 공지 확인 필요. 신규 forced outage 발생 시 HE18-20 reserve 추가 압박.

3. **Houston 지역 뇌우**: Sep 15-16 관측 보고 → Sep 17에도 잔존 가능성. 뇌우 시 HE14-16 부하 2-5 GW 일시 감소 → 충전 창 확대 가능성 (긍정) but 저녁 ramp 예측 어려움 (부정).

4. **Yes Energy rate-limit 구조 문제**: Sep 15-16-17 연속 3일 throttle. fetch_market_data.py 요청 빈도 점검 및 Yes Energy 지원팀 연락 필요 (Minsoo Jeong jms2527@gmail.com). 단기: 새벽 시간대(02:00-04:00 CT) fetch 재시도 전략 검토.

5. **Smartbidder 만료 Day 53+**: DA/RT 가격, P(DA>RT), AS spread 정량값 없음. GKS BESS DA 입찰 및 AS 입찰 품질 저하 지속. Ascend rep 갱신 요청 긴급 — 에이전트 수준 해결 불가.

6. **Fall transition 미실현 리스크**: Dallas 99°F은 여전히 summer 조건. 시장이 "가을 완화" 기대로 DA 입찰을 낮게 제출할 경우 → RT가 DA를 초과하는 구조 심화 (RT spike 빈도 증가). downstream DART 포지션 관점에서 주목.

---

*데이터 기준: Sep 16 Enverus Mosaic (2026-09-15 06:38 CT 발행, 어제 사이클), Sep 14 Yes Energy BidClose (2026-09-13 vintage), 기상 검색 결과 (Dallas 9/17 고온 99°F). Yes Energy BidClose 2026-09-17: rate-limit 에러로 미가용. Smartbidder: CLIENT_SECRET 만료 Day 53+. AG2/Enverus: 이번 사이클 미호출. 모든 시각 CT (America/Chicago, CDT UTC-5). Spread 부호: DA-RT, 양수 = DA expensive = short DA signal. 수치 신뢰도: PARTIAL-LOW. 원본: `reports/daily/market-briefing/2026-09-17.md`*
