# ERCOT D+1 (2026-09-26) Market Briefing

**발행**: 2026-09-25 (CT) | **데이터 소스**: Yes Energy DAM Bidclose (실제 fetch — verified)
**가격 피드**: Smartbidder DEGRADED (CLIENT_SECRET 만료, Day 12+) — 가격 방향만 서술, 정량 수치 없음
**AG2 / Enverus**: 미호출 (cross-check 불가) — Yes Energy 단일 소스 기준
**요일**: 토요일 (WEPEAK 분류: HE7-22, OFFPEAK: HE1-6, HE23-24)

---

## Headline

토요일 완만한 부하(24h 평균 63,747 MW, 피크 HE17 78,393 MW)에도 불구하고 10.6 GW 전반기 아웃티지와 오후 풍력 급락(GR_WEST HE16-17 3.8 GW, 야간 9.2 GW 대비 -59%)이 공급 타이트감을 유지. 태양광은 HE12-14 구간 25.9-26.6 GW 안정적 고원을 형성하나 Duck curve 전제 체크 결과 **Wind 조건 미달**(9.9 GW avg < 12 GW 기준) → 미드데이 가격 억제 전제 불확실. HE18-19 저녁 램프(+7,719 MW/hr, 태양광 22.9→7.2 GW 붕괴 동반)가 당일 최대 리스크 구간.

---

## Demand & Supply

- **Load**: WZ_ERCOT BIDCLOSE 24h 평균 **63,747 MW**. OFFPEAK(HE1-6, HE23-24) 평균 56,576 MW, WEPEAK(HE7-22) 평균 67,333 MW. 일중 최저 **HE6 51,715 MW**(새벽 전저), 피크 **HE17 78,393 MW**(오후 냉방 피크). 토요일 효과로 전형적인 평일 대비 부하 레벨 6-8 GW 낮을 것으로 추정.
- **Net Load**: 24h 평균 **43,344 MW**. 최저 **HE11 27,230 MW**(태양광 23.9 GW 최대 구간에서 Gas 유닛 대거 밀려남), 최고 **HE20 61,951 MW**(일몰 후 1시간). Duck curve 진폭 **34,721 MW** — 풍력 약세(9.9 GW avg)로 태양광 단독 억제 구조.
- **Evening Ramp 상세**: HE17(47,208) → HE18(51,022, +3,814) → HE19(58,741, **+7,719**) → HE20(61,951, +3,210). HE18→HE19가 단일 시간 기준 최급. 태양광 HE18(17,919) → HE19(7,211, **-10,708 MW/hr**)가 직접 원인; 풍력 HE18(7,376) → HE19(8,167, +791 MW) 부분 상쇄이나 미미.

---

## Renewable Supply

- **Solar (ERCOT COPHSL BIDCLOSE)**: 24h 평균 **9,611 MW**. 피크 **HE13 26,564 MW**. HE11-15 구간 23,862-26,564 MW 안정 고원. 일출 HE8(718 MW) → HE9(8,597 MW) 급등, 일몰 HE19(7,211 MW) → HE20(376 MW) 급락. 9월 말 일사량 레벨로 최대 26.6 GW는 정상 범위.
- **Wind (ERCOT COPHSL BIDCLOSE)**: 24h 평균 **9,926 MW**. 야간 최고 **HE1 14,311 MW**, 주간 최저 **HE16 6,634 MW**. 강한 일내 주기 패턴(야간 강 → 주간 약). HE17-18 저녁 회복 시작(6,903→7,376 MW)은 저녁 램프 부분 완충이나 충분하지 않음.
- **지역별 풍력**:
  - **GR_WEST (STWPF)**: 24h 평균 **6,473 MW**. 야간 최고 HE1 9,172 MW → 주간 최저 **HE16 3,792 MW**(피크시간대 -59% 급락). 전체 ERCOT 풍력의 약 65% — 주간 약세가 시스템 순부하 상승의 핵심 요인.
  - **GR_NORTH (COPHSL)**: 24h 평균 **862 MW**. HE1 1,473 MW → HE14 317 MW. 기여 미미.
  - **GR_COASTAL (STWPF)**: 24h 평균 **690 MW**. 해풍 패턴 뚜렷: HE9 67 MW 최저 → HE18 1,645 MW 저녁 피크. Evening ramp 구간에서 +1.6 GW 부분 완충.
  - **GR_SOUTH (STWPF)**: 24h 평균 **813 MW**. HE14 191 MW(최저) → HE22 1,892 MW(최고). 오후 지열 기류로 낮에 약하다가 야간에 반등하는 패턴.

---

## Duck Curve 전제 체크 (Price View 진입 전 필수)

| 조건 | 기준 | 실제값 | 판정 |
|---|---|---|---|
| Solar HE12 > 25 GW | 25,000 MW | **25,889 MW** | YES (간신히) |
| Wind 24h avg > 12 GW | 12,000 MW | **9,926 MW** | **NO** |
| Thermal outage avg < 11 GW | 11,000 MW | **9,915 MW** | YES |

**판정: 미드데이 덕커브 전제 불확실 — Wind 조건 미달 (9.9 GW avg, 기준 대비 -2.1 GW). HE10-12 "저가 창" 적용 보류. 실제 가스 유닛 가동 수준에 따라 미드데이 가격이 예상보다 높게 형성될 가능성 존재.**

---

## Price View (방향 전망, 정량 수치 없음)

**Smartbidder 가격 예측 미가용(CLIENT_SECRET 만료 Day 12+) — 방향성 및 신뢰도 수준만 제시. downstream 에이전트는 이 제약을 전제로 포지션 수립 필요.**

| HE 구간 | 순부하 범위(MW) | 가격 방향 | 핵심 근거 | BESS 시사 |
|---|---|---|---|---|
| HE1-6 (야간) | 40,532-44,289 | 저 | 풍력 10-14 GW, 저부하 | 충전 핵심 창 |
| HE7-9 (아침) | 35,351-41,743 | 저~중 | 태양광 진입 시작(HE8 718 MW) | 충전/대기 |
| HE10-12 (미드데이) | 27,230-29,097 | 저 (불확실 ⚠️) | 태양광 19-24 GW 최대구간. **단, 풍력 미달로 저가 보장 안됨** | AS 대기 |
| HE13-17 (오후 부하) | 33,142-47,208 | 중~고 | 태양광 유지 + 부하 상승 + GR_WEST 풍력 약세 | 방전 준비 |
| HE15-17 (오후 피크) | 41,221-47,208 | 고 | GR_WEST 3.8 GW 최약 구간, 부하 75-78 GW | 방전 개시 |
| **HE18 (태양광 낙하 시작, 전환점)** | **51,022** | **고~매우 고 (spike 진입 리스크 시작)** | 태양광 17,919 MW → HE19 7,211 MW로 붕괴 직전. 순부하 급등 개시. | **방전 핵심** |
| HE19-20 (evening ramp 정점) | 58,741-61,951 | **최고 (spike 위험)** | 단일시간 +7,719 MW 순부하 급등, 9,652 MW 아웃티지 잔존 | **방전 핵심** |
| HE21-24 (야간 감소) | 47,320-58,700 | 중~저 | 부하·아웃티지 완화, 풍력 회복 | 감속·충전 전환 |

---

## Outages & Reserve Margin

- **TOTAL_RESOURCE_CAP_OUT**: 24h 평균 **9,915 MW**. HE1-8 구간 **10,587 MW**(최고, 야간 계획 유지), 이후 HE9-14 9,779 MW → HE15-17 9,732 MW → HE18-19 9,652 MW → HE20 9,267 MW → HE21-22 9,229 MW → HE24 9,140 MW(점진 해소).
- **Evening 아웃티지**: HE18-20 구간 9,267-9,652 MW 잔존. 이 시간대 순부하 51-62 GW를 가용 열병합이 커버해야 하는 구조 — 10 GW 아웃티지 환경에서 가스 유닛 full-capacity 필요.
- **9월 말 계획 정비**: 여름 피크 종료 후 정기 유지보수 시즌 진입. 10.6 GW 야간 아웃티지는 9월 기준 높은 편으로 HE18-20 reserve margin 타이트에 직접 기여.

---

## 시간대별 전망 요약

| HE | 부하(MW) | 순부하(MW) | 태양광(MW) | 풍력(MW) | 아웃티지(MW) | 가격 방향 | BESS 시사 |
|----|----------|-----------|------------|---------|------------|-----------|----------|
| 1 | 59,353 | 44,289 | 0 | 14,311 | 10,587 | 저 | 충전 |
| 3 | 54,433 | 41,115 | 0 | 12,723 | 10,587 | 저 | 충전 |
| 6 | 51,715 | 40,778 | 0 | 10,361 | 10,587 | 저 | 충전 |
| 8 | 52,263 | 41,559 | 718 | 9,421 | 10,587 | 저~중 | 충전/대기 |
| 9 | 53,914 | 35,351 | 8,597 | 9,243 | 9,779 | 저 | 대기 |
| 11 | 61,155 | **27,230** | 23,862 | 8,737 | 9,779 | 저 (⚠️ 불확실) | AS 대기 |
| 13 | 69,166 | 33,142 | **26,564** | 8,019 | 9,779 | 중 | 방전 준비 |
| 16 | 77,630 | 44,695 | 24,930 | 6,634 | 9,732 | 고 | 방전 개시 |
| 17 | **78,393** | 47,208 | 22,992 | 6,903 | 9,732 | 고 | 방전 |
| **18** | 77,561 | 51,022 | 17,919 | 7,376 | 9,652 | **고~매우 고** | **방전 핵심** |
| 19 | 75,029 | 58,741 | 7,211 | 8,167 | 9,652 | **최고 (spike 위험)** | **방전 핵심** |
| **20** | 72,095 | **61,951** | 376 | 9,357 | 9,267 | **최고** | **방전 핵심** |
| 21 | 70,047 | 58,700 | 0 | 10,913 | 9,229 | 고 | 방전 지속 |
| 23 | 64,310 | 50,784 | 0 | 13,055 | 9,229 | 중 | 감속 |

---

## Cross-Check 갭 분석

- **AG2 vs Yes Energy**: AG2 미호출 (액션 3 기준 — 토요일도 의무 폴링 대상). 부하·재생에너지 갭 분석 불가. Yes Energy 단독 의존.
- **Enverus vs Yes Energy**: Enverus 미호출. Net load / solar / wind 교차 확인 불가.
- **Smartbidder vs 자체 추정**: CLIENT_SECRET 만료 Day 12+. P(DA>RT), P(RT>$100) 산출 전혀 불가.
- **조치 권고**: Smartbidder client_secret 갱신이 P0 우선순위. 갱신 전까지 HE18-20 RT spike 리스크 보수적 가정, bess-optimizer 불확실성 폭 확대 통보 유지.

---

## Risks / Watch

1. **Evening Ramp 강도 (HE18-19)**: 단일 시간 +7,719 MW 순부하 상승 — 태양광 -10,708 MW/hr 붕괴가 원인. 9,652 MW 아웃티지 환경에서 가스 유닛 ramping 능력 대비 RT spike 확률 가장 높은 시간대. 당일 최대 리스크.
2. **Duck curve 미드데이 불확실 (⚠️)**: Wind avg 9.9 GW (기준 12 GW 미달). HE10-12 순부하 27,230-29,059 MW는 구조적으로 낮으나 가스 유닛 가동 수준이 예상보다 높을 경우 저가 창 형성이 약할 수 있음. 음전력 가능성은 제한적.
3. **GR_WEST 풍력 주간 급락**: HE16-17 3,792-3,813 MW — 야간(9,172 MW) 대비 -58%. STWPF 추가 하향 편차 발생 시 HE15-17 가격 추가 상방.
4. **아웃티지 장기화 / 강제 아웃티지**: 10,587 MW 야간 아웃티지가 HE19-20 기준 9,267-9,652 MW로 일부 해소 예정이나, 강제 outage 추가 발생 시 reserve margin 급박. 특히 HE17-20 구간이 critical path.
5. **토요일 수요 하방 편차**: BIDCLOSE 모델의 토요일 부하 추정이 실제 산업·상업 수요 대비 과대할 경우 순부하가 예측보다 낮아질 수 있음 → 미드데이 음전력 리스크는 상방, evening ramp 강도는 하방.
6. **데이터 공백 지속**: Smartbidder Day 12+ DEGRADED, AG2/Enverus 미호출. 가격 view 신뢰도 구조적으로 저하 상태 유지.

---

*데이터 기준: Yes Energy DAM Bidclose vintage (2026-09-25 fetch, real — verified). Smartbidder CLIENT_SECRET 만료 Day 12+로 미가용. AG2, Enverus 미호출. 모든 시각 CT (America/Chicago). Spread 부호: DA−RT, 양수 = short DA signal.*
