# ERCOT D+1 (2026-10-08) Market Briefing

> **데이터 기준**: Yes Energy bidclose (실측) — 2026-10-07 fetch 성공
> **발행**: 2026-10-07 (CT) | **요일**: 목요일 (WDPEAK: HE7-22, OFFPEAK: HE1-6, HE23-24)
> **Smartbidder**: MSAL 만료 (AADSTS7000222) — 가격 예측·AS 예측·P(DA>RT) 정량치 없음
> **AG2 / Enverus**: 미호출 — 크로스체크 불가
> **모든 시각**: CT (America/Chicago) | **Spread 부호**: DA−RT (양수 = short DA signal)

---

## Headline

10월 8일(목): 태양광 역대급 강세(피크 HE12 30,472 MW — 여름 수준)와 초약세 풍력(24h 평균 4,132 MW)이 충돌하는 극단적 덕커브 구조. 미드데이 순부하 최저 HE11 **25,380 MW** (태양광 30 GW가 부하 58 GW를 거의 반으로 잠식), 저녁 HE17→HE20에 순부하 **+21,515 MW** 급등 (역대 최대급 single-day ramp). 동시에 Thermal outage **약 20,000 MW** 유지(추계 정비 고점) — 가용 열원이 제한된 상태에서 저녁 ramp 소화. 미드데이 음전력/저가 리스크와 HE18-19 spike 리스크가 동일 날에 공존. **BESS 충방전 사이클 1회 완전 활용 기회.**

---

## Demand & Supply

- **Load (WZ_ERCOT BIDCLOSE — 실측)**: 24h 평균 **59,853 MW**. 피크 HE17 **73,937 MW**, 2nd peak HE16 **72,916 MW**. 최저 HE5 **47,627 MW**. 10월 목요일로서 합리적 레벨. 9월 고온기 대비 냉방 수요 감소 반영, 산업·상업 정상 조업일 수요는 유지.

- **Net Load (ERCOT NET_LOAD_FORECAST_BID_CLOSE — 실측)**: 24h 평균 **43,695 MW**. 최저 HE11 **25,380 MW** → 최고 HE20 **62,356 MW** (일중 변동폭 +36,976 MW). Evening ramp 상세:
  - HE17 (40,841 MW) → HE18 (46,794 MW): **+5,953 MW** — 태양광 낙하 시작
  - HE18 (46,794 MW) → HE19 (59,547 MW): **+12,753 MW** — 단일 시간 최대 급등, 태양광 거의 소멸
  - HE19 (59,547 MW) → HE20 (62,356 MW): **+2,809 MW** — 순부하 정점
  - **총 HE17→HE20: +21,515 MW (3시간)**

- **Morning Solar Ramp-down (Net load 급락)**: HE8 (49,425 MW) → HE9 (38,826 MW, −10,599) → HE10 (25,785 MW, −13,041) → HE11 (25,380 MW, −405). HE9→HE10 단일 시간 -13,041 MW 급락 — 태양광 11,294 → 26,969 MW 투입 효과.

- **Outages (TOTAL_RESOURCE_CAP_OUT — 실측)**: 24h **약 20,000 MW** 수준 유지 (HE1-6: 20,124 MW, HE7: 20,331 MW 최고, HE19-20: 19,746 MW). 추계 계획 정비 + 강제 정비 동시 진행 전형 패턴. 여름 대비 거의 두 배 수준.

---

## Renewable Supply

- **Solar (ERCOT SOLAR_COPHSL_BIDCLOSE — 실측)**: 24h 평균 **11,540 MW**. 피크 HE12 **30,472 MW** (HE11: 30,256, HE15: 30,013 포함 — HE11~HE17 기간 29,135-30,472 MW **7시간 지속 고원**). 10월 8일로서 이례적 강세 — 대기 투명도 및 청명한 날씨 조건으로 추정. 일출 급등: HE8 551 MW → HE9 11,294 MW (+10,743) → HE10 26,969 MW (+15,675). 일몰 급락: HE18 22,156 MW → HE19 6,291 MW (−15,865) → HE20 107 MW (−6,184).

- **Wind (ERCOT WIND_COPHSL_BIDCLOSE — 실측)**: 24h 평균 **4,132 MW** (극약세). 야간 최고 HE24 7,725 MW, HE1 7,650 MW. 미드데이 최저 HE11 **1,806 MW** (solar glut와 동시 발생 — 전체 재생에너지 공급 극대화 구간). HE8까지 빠르게 감소(1,937 MW). 이후 야간으로 서서히 회복.

- **지역별 풍력 (실측)**:
  - **GR_WEST (STWPF)**: 야간 HE1 6,041 MW → 오후 HE13 **236 MW** (거의 소멸). 전형적 대륙성 열풍 억제 패턴. 미드데이 GR_WEST 기여 사실상 없음.
  - **GR_NORTH (COPHSL)**: 전일 45-553 MW 수준 미미 기여. HE1 553 MW → HE11 58 MW.
  - **GR_COASTAL (STWPF)**: HE17 **1,559 MW** (일중 최고) — 저녁 해풍 패턴으로 evening ramp 구간에 소폭 완충. HE8 727 MW → 저녁 1,500 MW대 유지.
  - **GR_SOUTH (STWPF)**: HE21 833 MW 피크. 전반적으로 300-800 MW 범위.

---

## Price View (정성 추론 — Smartbidder 미가용)

**Smartbidder 가격 예측 없음. 이하는 net load shape 기반 방향·시사 추론. 신뢰도: 중저 (절대 가격 불확실).**

| HE 구간 | 순부하 (MW) | 가격 압력 방향 | BESS 시사 |
|---------|------------|--------------|----------|
| HE1-6 (야간 저점) | 42,608-45,551 | 저~중저 (충전 창) | 충전 핵심 구간 |
| HE7-8 (아침 ramp, 태양 전) | 48,429-49,425 | 중 (태양 전 열원 수요) | 충전 마무리 |
| HE9-10 (태양광 급등) | 25,785-38,826 | 급락 — 저~매우 저 | 주의: 급변 구간 |
| **HE11-13 (미드데이 최저)** | **25,380-31,983** | **매우 저 / 음전력 리스크** | **충전 강화 — 저가 피크** |
| HE14-16 (오후 상승) | 35,233-39,334 | 저~중 (태양 지속 중) | AS 대기, 방전 준비 |
| HE17 (전환점) | 40,841 | 중~고 진입 | 방전 개시 신호 |
| **HE18 (태양 낙하)** | **46,794** | **고 — spike 진입** | **방전 핵심** |
| **HE19 (단일 최대 ramp)** | **59,547** | **최고 — spike 가능** | **방전 핵심** |
| **HE20 (순부하 정점)** | **62,356** | **최고** | **방전 핵심** |
| HE21-22 (야간 감소) | 56,779-58,759 | 고→중 | 방전 지속→감속 |
| HE23-24 (야간 복귀) | 48,562-52,508 | 중저 | 충전 전환 |

**DA Energy 방향 추정**: 24h 평균 $25-40/MWh (Smartbidder 미가용으로 범위 넓음). HE11-13 미드데이 $0-$10/MWh (음전력 가능), HE18-20 $60-150/MWh (spike 가능, outage 20 GW 조건 하에).

**AS 방향 (정성)**:
- **RRS**: 저녁 순부하 급등 + 20 GW outage → RT spike 조건 갖춰짐. DA RRS 수요 높을 가능성.
- **ECRS**: 미드데이 풍력 약세 + 급격한 solar ramp → ECRS 필요량 증가. DA 가격 타이트 가능.
- **Non-Spin**: 미드데이 여유 공급 → 낮, 저녁 타이트.
- **P(DA>RT)**: Smartbidder 미가용. 방향 추론: HE11-14 구간은 P(DA>RT) 높을 가능성 (태양 과잉으로 RT 음전력 대비 DA 상방 헤지), HE18-20은 P(DA<RT) 높을 가능성 (spike).

---

## Key Drivers

1. **태양광 이례적 강세 (핵심 드라이버)**: HE12 30,472 MW — 10월 초 수준으로는 여름 최고치에 근접. 대기 투명도 매우 높은 청명한 날씨 조건 추정. 이 단일 요인이 미드데이 순부하를 25 GW대로 끌어내려 전 구간 가격 구조를 결정.

2. **풍력 극약세와 태양광의 역상관 (복합 드라이버)**: GR_WEST가 미드데이 200-300 MW대로 붕괴하는 동시에 태양광은 30 GW 유지. 두 재생에너지가 비슷한 방향(공급 과잉)이어서 미드데이 저가 압력 강화. 단, 저녁에는 두 재생에너지 모두 약해지는 구간 (태양 지고, 풍력 아직 회복 중 HE18-19) → 열원만으로 커버해야 하는 최악 조합.

3. **20 GW Thermal Outage — 추계 정비 고점**: HE19-20 순부하 59-62 GW를 가용 열원으로 충당해야 하는데 20 GW 아웃티지가 reserve 버퍼를 최소화. Reserve margin 타이트 → scarcity pricing 트리거 조건 근접.

4. **Duck Curve 깊이 36,976 MW**: HE11 최저(25,380) → HE20 최고(62,356) 격차가 37 GW. Evening ramp 속도 HE18→HE19 +12,753 MW/h — 텍사스 전력망 역대급 ramp 도전 수준. 단 1시간 예측 오차가 가격에 큰 영향.

---

## Data Source Cross-Check

- **AG2 vs Yes Energy**: AG2 미호출. 비교 불가 (N/A).
- **Enverus vs Yes Energy**: Enverus 미호출. 비교 불가 (N/A).
- **Smartbidder vs 자체 추론**: MSAL 만료로 정량 비교 불가.
- **전일(10-06) 브리핑 추정치 vs 실측**:
  - 10/06 브리핑 Solar HE12 추정: 19,000-22,000 MW → 10/08 실측 30,472 MW (**크게 상회**).
  - 10/06 브리핑 Wind avg 추정: 13,000-17,000 MW → 10/08 실측 **4,132 MW** (극도 하회).
  - 10/06 브리핑 Outage 추정: 10,500-12,500 MW → 10/08 실측 **20,000 MW** (대폭 상회).
  - 시사점: 10/06 추정 브리핑은 태양광·아웃티지 방향을 대폭 과소추정. 10월 실태 파악에 실측 데이터 필수성 재확인.

---

## Risks / Watch

1. **HE18-19 가격 spike (최고 리스크)**: 순부하 +12,753 MW/h (HE18→HE19) + 20 GW outage + GR_WEST 풍력 1,016 MW(HE18) = 가장 타이트한 조건. 기온 서프라이즈 (예상보다 온난) 시 추가 부하 → spike $150+ 가능.

2. **미드데이 음전력 (HE10-13)**: 순부하 25,380-28,154 MW + Solar 30 GW 고원 + Wind 1,800-2,000 MW. 추가 태양광 curtailment 미완시 RT 음전력 진입 가능. BESS 충전 방향에는 유리하나, DA bidclose가 음전력 미반영 시 DA>RT spread 극대화.

3. **Outage 변동**: 현재 20 GW outage가 HE17 이후 일부 복귀하면 가격 완화. 반대로 forced outage 추가 발생 시 HE18-20 spike 폭 확대.

4. **Smartbidder 미가용 (운영 리스크)**: AS 가격 예측, P(DA>RT) 정량치 없이 포지션 결정 필요. bess-optimizer, dart-virtual-trader는 AS 방향 불확실성 반영하여 포지션 보수화 또는 Net Load curve 기반 추론으로 대체 권고.

5. **Weather forecast 불확실성**: 10월 텍사스 날씨는 cold front 통과 타이밍에 따라 하루 만에 부하가 3-5 GW 달라질 수 있음. HE17-20 구간 기온 변화가 spike 폭을 결정.

---

## 시간대별 데이터 요약

| HE | 부하(MW) | 순부하(MW) | 태양광(MW) | 풍력(MW) | 아웃티지(MW) | Peak구분 |
|----|---------|----------|----------|--------|-----------|---------|
| 1 | 52,528 | 44,831 | 0 | 7,650 | 20,124 | OFFPEAK |
| 2 | 50,251 | 43,320 | 0 | 6,769 | 20,124 | OFFPEAK |
| 3 | 48,630 | 42,608 | 0 | 5,851 | 20,124 | OFFPEAK |
| 4 | 47,682 | 42,629 | 0 | 4,912 | 20,124 | OFFPEAK |
| 5 | 47,627 | 43,514 | 0 | 3,990 | 20,124 | OFFPEAK |
| 6 | 48,847 | 45,551 | 0 | 3,258 | 20,124 | OFFPEAK |
| 7 | 50,978 | 48,429 | 0 | 2,535 | 20,331 | WDPEAK |
| 8 | 51,885 | 49,425 | 551 | 1,937 | 20,197 | WDPEAK |
| 9 | 52,828 | 38,826 | 11,294 | 2,446 | 20,044 | WDPEAK |
| 10 | 55,509 | 25,785 | 26,969 | 1,883 | 20,044 | WDPEAK |
| **11** | 58,575 | **25,380** | 30,256 | 1,806 | 20,014 | WDPEAK |
| 12 | 61,819 | 28,154 | **30,472** | 2,004 | 20,011 | WDPEAK |
| 13 | 65,143 | 31,983 | 29,983 | 2,111 | 20,011 | WDPEAK |
| 14 | 68,349 | 35,233 | 29,816 | 2,235 | 20,011 | WDPEAK |
| 15 | 70,932 | 37,528 | 30,013 | 2,389 | 20,061 | WDPEAK |
| 16 | 72,916 | 39,334 | 29,908 | 2,596 | 20,087 | WDPEAK |
| **17** | **73,937** | 40,841 | 29,135 | 2,936 | 20,061 | WDPEAK |
| 18 | 73,195 | 46,794 | 22,156 | 3,284 | 19,971 | WDPEAK |
| **19** | 70,282 | **59,547** | 6,291 | 3,953 | 19,746 | WDPEAK |
| **20** | 68,059 | **62,356** | 107 | 5,457 | 19,746 | WDPEAK |
| 21 | 66,160 | 58,759 | 0 | 7,265 | 19,896 | WDPEAK |
| 22 | 63,624 | 56,779 | 0 | 6,698 | 19,896 | WDPEAK |
| 23 | 60,186 | 52,508 | 0 | 7,473 | 19,896 | OFFPEAK |
| 24 | 56,519 | 48,562 | 0 | 7,725 | 19,846 | OFFPEAK |
| **AVG** | **59,853** | **43,695** | **11,540** | **4,132** | **19,988** | |

---

*데이터 기준: Yes Energy bidclose 실측 (2026-10-07 fetch). Smartbidder MSAL 만료 — 가격 예측 미가용. AG2/Enverus 미호출. 모든 시각 CT (America/Chicago). Spread 부호: DA−RT, 양수 = short DA signal.*
