# ERCOT D+1 (2026-10-22) Market Briefing

**Prepared**: 2026-10-21 07:30 CT | **Agent**: market-analyst  
**Data vintage**: Yes Energy BidClose ~12:15 UTC, Tyba GKS forecast, Enverus ~11:40 UTC  
**Data sources confirmed real (not mock)**: Yes Energy `2026-10-22_summary.json` + CSV, Tyba `2026-10-22_GKS_forecast.csv`, Enverus CSVs all present in `shared/data/raw/`  
**AG2 data**: 미제공 (shared/data/raw/ag2/ 파일 미생성 — fetch 미완료)  
**Hub-specific prices (HB_HOUSTON, HB_WEST, HB_NORTH)**: Tyba 예측 node = GKS_BESS_RN 단일; hub-level LMP 미제공

---

## Headline

- 가을 shoulder 시즌 2번째 날. 어제(10-21) 대비 전반적으로 온화한 하루 — DA 24h 평균 $38.67/MWh로 어제 $45.6 대비 약 $7 하락. 저녁 HE19 DA spike도 $69.50(어제 $136.73 대비 절반 수준)으로 완화. 풍력이 강화된 것이 주된 이유로, 야간(HE23-24) Enverus 예측 21 GW 수준의 강한 overnight wind ramp가 예상된다. 주목 구간: HE18-20 저녁 ramp (RT>DA 구조, net load +11.5 GW 급증), HE21-22 post-peak (DA>RT 복귀, NSPIN $17-18/MWh로 reserve margin 압박 뚜렷).

---

## Demand & Supply

- **Load (Yes Energy BidClose WZ_ERCOT)**: 24h 평균 53,732 MW. 피크 HE17-18 64,407 MW / 최저 HE04-05 43,887 MW. 어제 52,464 MW 대비 +1,268 MW (목요일 weekday 수요 소폭 증가).
- **Enverus Load**: 24h 평균 54,382 MW — Yes Energy 대비 +649 MW 상방. 피크 HE18 65,031 MW로 Yes Energy보다 약 624 MW 높은 고점. 두 소스 모두 피크를 HE17-18에 배치하여 방향 일치.
- **Net Load (Yes Energy BidClose)**: 24h 평균 34,677 MW. 태양광 정점에 HE11-12 최저 20,605 MW(역경사 구간). HE18 net load 급등 시작 — Enverus 기준 HE17 36,373 MW → HE18 47,927 MW (+11,554 MW, 1시간 급등) → HE19 48,030 MW로 저녁 ramp 극히 가파름.
- **Total Resource Cap Out**: 24h 평균 24,760 MW (범위 23,262-25,449 MW). 약 25 GW에 달하는 열원 강제정지 — 유효 공급 여력 제약으로 저녁 타이트 기조 뒷받침. 어제 24,246 MW 대비 소폭 증가(+514 MW).

---

## Renewable Generation

- **Solar (ERCOT COPHSL BidClose)**: 24h 평균 10,160 MW (야간 포함). 정점 HE12-13 28,625 MW. Enverus는 HE15-16 구간 최대 29,061 MW로 약 1시간 늦은 일몰 프로파일 적용 — Yes Energy 대비 peak timing 1h 차이. HE18 이후 급격히 소멸하여 저녁 net load 급등의 직접 원인.
- **Wind (ERCOT COPHSL BidClose)**: 24h 평균 8,044 MW. 야간 강세 패턴: 피크 HE23-24 16,415 MW / 오전-오후 최저 HE10-11 3,069-3,081 MW. 어제 6,222 MW 평균 대비 +1,822 MW 증가 — 오늘보다 풍력 여건 개선.
  - **GR_WEST STWPF**: 24h 평균 5,208 MW (전체 ERCOT 풍력의 약 65% 담당). 야간 HE23-24 10,782 MW, 오전 HE13-14 1,971 MW로 일중 진폭 크다.
  - **GR_NORTH**: 평균 492 MW (약세; 최저 HE13-14 52 MW).
  - **GR_COASTAL**: 평균 628 MW. 상대적으로 저조 — HE04-05 135 MW.
  - **GR_SOUTH**: 평균 614 MW. 야간 강세 HE22-23 1,462 MW, 오전 저조 HE10-11 175 MW.
- **Enverus vs Yes Energy Wind 갭**: Enverus 24h 평균 10,358 MW vs Yes Energy 8,044 MW (+2,314 MW, +29%). 특히 야간 HE23-24 Enverus 20,788-21,405 MW vs Yes Energy 16,415 MW — 약 5 GW 갭. Enverus가 맞다면 야간 가격 하방 압력 더 강함 (overnight RT 추가 하락 가능). 가장 큰 소스 간 불일치 — 판단 유보 권고.

---

## Price View

- **DA Energy (Tyba GKS_BESS_RN P50)**: 24h 평균 $38.67/MWh.
  - 최고 2시간: HE19 $69.50 / HE20 $59.59 — 태양광 소멸 직후 저녁 ramp 스파이크. 어제 HE19 $136.73 대비 약 절반 수준으로 온화함.
  - 최저 2시간: HE11 $22.30 / HE10 $22.90 — 태양광 최대 공급 구간.
  - On-peak(HE07-22) 평균 약 $42/MWh, Off-peak 평균 약 $32/MWh.
- **RT Energy (Tyba P50)**: 24h 평균 $38.63/MWh. DA-RT 24h 평균 spread +$0.04 (사실상 flat — 방향 없음).
  - HE18: DA $54.97 < RT $57.16 (RT premium +$2.19, P(RT>DA)=0.437)
  - HE19: DA $69.50 < RT $71.28 (RT premium +$1.78, P(RT>DA)=0.431)
  - HE20: DA $59.59 < RT $62.73 (RT premium +$3.15, P(RT>DA)=0.458) — 저녁 RT > DA 구조
  - HE21: DA $53.41 > RT $48.88 (DA premium +$4.53, P(DA>RT)=0.632) — 저녁 후반 역전
- **P(DA>RT) 고확률 시간대** (DA가 RT보다 높을 가능성):
  - HE22: 66.6% (spread +$6.10), HE16: 64.9% (spread +$5.72), HE21: 63.2% (spread +$4.53), HE15: 61.8% (spread +$3.94), HE08: 59.5% (spread +$2.97) — 오후-저녁 초반 및 아침 DA 고점 구간.
- **P(RT>DA) 고확률 시간대** (RT가 DA보다 높을 가능성):
  - HE10: 62.7% (spread -$2.80), HE03: 61.9% (spread -$2.53), HE02: 61.3% (spread -$2.62), HE18-20: 43-46% — 밤/이른 아침 RT premium + 저녁 ramp 구간.

---

## AS Market View

DA AS 예측 (Tyba GKS P50, $/MW/h):

| 항목 | 피크 시간대 | 피크값 | 비고 |
|---|---|---|---|
| NSPIN | HE22 | $18.28 | HE21 $17.85, HE23 $12.53, HE20 $11.12 — 어제 대비 대폭 상승 (어제 HE21 $11.71). Post-sunset reserve margin 매우 타이트 신호 |
| ECRS | HE22 | $6.20 | HE21 $5.63, HE23 $4.36 — 어제 HE22 $4.10 대비 +$2.10 상승 |
| REGDN | HE18 | $4.31 | HE09 $4.25; 저녁 ramp 구간 및 아침 solar ramp 구간 모두 고조 |
| REGUP | HE21 | $2.84 | HE20 $2.54, HE19 $2.18 |
| RRS | HE22 | $2.48 | HE21 $2.40; 저녁 후반 집중 |

**AS 종합**: NSPIN과 ECRS의 HE21-22 집중 급등 (NSPIN $17-18/MWh)은 어제보다 훨씬 강한 post-peak reserve 압박을 시사. 풍력이 강화되는 야간 이전 전환 구간(HE21-23)에서 contingency reserve 수요 급증 패턴. REGDN HE09 $4.25는 아침 solar ramp가 빠르게 진행되면서 regulation down 수요를 유발.

---

## Forecast Sources 비교 요약

| 항목 | Yes Energy BidClose | Enverus | 갭 | 시사점 |
|---|---|---|---|---|
| Load 24h avg | 53,732 MW | 54,382 MW | +649 MW (Env 상방) | Enverus 약한 상방 부하 view |
| Net Load avg | 34,677 MW | 33,636 MW | -1,041 MW (Env 하방) | Enverus 재생에너지 더 많이 반영 → 가격 하방 |
| Solar avg | 10,160 MW | 10,388 MW | +228 MW | 실질 차이 미미; peak timing 1h 차이 존재 |
| Wind avg | 8,044 MW | 10,358 MW | **+2,314 MW** | 최대 불일치. 야간 HE23-24 Enverus 21GW vs Yes Energy 16GW. Enverus 상방이 맞다면 야간 DA 추가 하방 가능 |

**AG2**: 이번 사이클 데이터 미제공 — 비교 불가.

---

## Key Drivers & Risks

- **핵심 드라이버**: 가을 shoulder 시즌 전형적 패턴. 태양광 midday 28-29 GW로 net load 최저화 → 저녁 HE18-19 11+ GW급 ramp. 야간 강풍(cold front 가능성; Enverus 21 GW) → overnight prices 억제 및 RT DA-premium 구간 확대.
- **열원 정지 25 GW**: 피크 수요 64 GW 대비 유효 공급 여력이 좁아 저녁 ramp 시 reserve margin 민감. NSPIN $17-18/MWh로 시장이 이미 이 리스크를 가격화.
- **RT Spike Watch**: HE18-20 P(RT>DA) 43-46%로 과반은 아니나, 실제 net load ramp가 예측보다 강하거나 강제정지 급증 시 RT spike 가능. Tyba P50 기준 RT HE19 $71.28으로 moderate spike 선반영.
- **Overnight Wind 불확실성**: Yes Energy 16.4 GW vs Enverus 21 GW — 약 5 GW 차이는 HE23-24 가격 방향에 영향. 실제 발전량이 Enverus 상단에 수렴하면 overnight DA 추가 하락 (현재 HE24 $32.54 → $28대 가능성).
- **비교 어제(10-21)**: 어제 DA HE19 $136.73 → 오늘 $69.50. 전반적 price regime 하향. 오늘 NSPIN은 오히려 어제보다 높아 reserve 구조의 변화(공급 여유 하락?)에 주목.

---

## 데이터 품질

| 소스 | 파일 | 상태 |
|---|---|---|
| Yes Energy BidClose | `shared/data/raw/yes-energy/2026-10-22_summary.json` | 정상 (fetch 12:15 UTC) |
| Tyba GKS P50 | `shared/data/raw/tyba/2026-10-22_GKS_forecast.csv` | 정상 (D-1 이전 발행 확인) |
| Enverus Load/Net Load | `shared/data/raw/enverus/2026-10-22_load_fc.csv`, `_net_load_fc.csv` | 정상 (fetch 11:40-11:43 UTC) |
| Enverus Solar/Wind | `shared/data/raw/enverus/2026-10-22_solar_stpf.csv`, `_wind_stpf.csv` | 정상 |
| AG2 (WSI Trader) | shared/data/raw/ag2/ 미생성 | **미제공** — 이번 브리핑 미반영 |
| Yes Energy hourly CSV | `shared/data/raw/yes-energy/2026-10-22.csv` | 파일 존재 (summary JSON으로 집계 확인) |
