# GKS BESS P&L — Flowday 2026-05-03 (Sunday)

**Resource**: Great Kiskadee Storage - ESR (UUID `ef8d8d31-47c4-4212-b893-a2dbb2070a2f`)
**Source**: Tenaska PTP — `Battery-Settlement-Details` (official ERCOT settlement) + `Generator-Performance` (HSL telemetry)
**Run**: 2026-05-04 14:13 local (`shared/data/pnl/gks/hourly/2026-05-03_summary.json`)
**Benchmark**: Smartbidder Mount Blue Sky w/ Virtuals (RTC) — **NOT AVAILABLE** (see Caveats)

---

## 1. Daily Totals ($)

| Category                   |    Revenue ($) | Notes |
|----------------------------|---------------:|-------|
| **DA Energy**              |       6,813.34 | Sales-side only (241.20 MWh @ DASPP) |
| **RT Energy**              |      −1,211.97 | Buy-back at lower RTSPP on discharge HE17–21 |
|   ‑ RT_Energy_Amt          |      −1,211.97 |       |
|   ‑ RT Reliability Imb     |           0.00 |       |
|   ‑ RT Ancillary Imb       |           0.00 |       |
| **DA AS**                  |       2,124.80 |       |
|   ‑ DA RegUp               |           0.00 | none cleared |
|   ‑ DA RegDown             |           0.00 | none cleared |
|   ‑ DA RRS                 |       1,253.80 | 1,380 MW-h cleared (gen-side) |
|   ‑ DA NonSpin             |         871.00 |   300 MW-h cleared (gen-side) |
|   ‑ DA ECRS                |           0.00 | none cleared |
| **RT AS** (make-whole)     |           0.00 |       |
| **BP Deviation**           |           0.00 | clean dispatch |
| **NET P&L**                |   **7,726.17** |       |

Stack split: DA Energy 88.2 % / RT Energy −15.7 % / DA AS 27.5 % of net.

**Energy throughput** — DA Sales 241.20 MWh, DA Purchases 0.00 MWh, RT Generation 84.00 MWh, RT Consumption 107.71 MWh.
Implied buy-back vs DA short = 241.20 − 84.00 = 157.20 MWh undelivered into RT (i.e. DA-sold MW that resolved at RT price; this is normal virtual-spread realization since RTSPP < DASPP on average).
Net energy out of battery (RT Gen − RT Con) = **−23.71 MWh** (net charge).

**Prices (24-h simple avg)** — DASPP $23.93/MWh, RTSPP $11.84/MWh, DA−RT spread $12.09/MWh (DA expensive, ⇒ DA-short signal that played out).

**AS cleared MW (sum across 24 HE, gen-side)** — RegUp 0, RegDown 0, **RRS 1,380**, **NonSpin 300**, ECRS 0. Strategy concentrated on RRS (cheap-to-clear on a low-price Sunday) and a NonSpin overnight block.

---

## 2. Hourly Stack ($, HE in CPT)

| HE |  DA E |   RT E | RegUp | RegDn |   RRS |  NS  | ECRS |  Dev |  Total | DASPP | RTSPP |
|---:|------:|-------:|------:|------:|------:|-----:|-----:|-----:|-------:|------:|------:|
|  1 |  0.00 |  −6.21 |  0.00 |  0.00 |  0.00 |198.50|  0.00| 0.00 |  192.29 | 31.45 | 25.94 |
|  2 |  0.00 |  −5.15 |  0.00 |  0.00 |  0.00 |148.50|  0.00| 0.00 |  143.35 | 29.53 | 24.32 |
|  3 |  0.00 |  −3.70 |  0.00 |  0.00 |  0.00 |132.50|  0.00| 0.00 |  128.80 | 26.14 | 22.79 |
|  4 |  0.00 |  −3.03 |  0.00 |  0.00 |  0.00 |135.50|  0.00| 0.00 |  132.47 | 25.07 | 21.39 |
|  5 |  0.00 |  −2.63 |  0.00 |  0.00 |  0.00 |128.00|  0.00| 0.00 |  125.37 | 25.04 | 18.49 |
|  6 |  0.00 |  −2.23 |  0.00 |  0.00 |  0.00 |128.00|  0.00| 0.00 |  125.77 | 25.66 | 18.86 |
|  7 |  0.00 |  −2.32 |  0.00 |  0.00 | 62.10 |  0.00|  0.00| 0.00 |   59.78 | 26.88 | 18.29 |
|  8 |  0.00 |  −1.21 |  0.00 |  0.00 | 90.00 |  0.00|  0.00| 0.00 |   88.79 | 21.25 | 11.46 |
|  9 |  0.00 |   0.18 |  0.00 |  0.00 | 90.00 |  0.00|  0.00| 0.00 |   90.18 |  9.82 | −1.51 |
| 10 |  0.00 |  74.71 |  0.00 |  0.00 | 67.50 |  0.00|  0.00| 0.00 |  142.21 | 15.83 | −1.49 |
| 11 |  0.00 |  89.31 |  0.00 |  0.00 | 45.00 |  0.00|  0.00| 0.00 |  134.31 | 16.50 | −2.16 |
| 12 |  0.00 |  19.44 |  0.00 |  0.00 | 31.50 |  0.00|  0.00| 0.00 |   50.94 | 20.41 | −1.49 |
| 13 |  0.00 |   1.45 |  0.00 |  0.00 | 30.60 |  0.00|  0.00| 0.00 |   32.05 | 22.42 | −1.83 |
| 14 |  0.00 |   0.37 |  0.00 |  0.00 | 17.10 |  0.00|  0.00| 0.00 |   17.47 | 22.86 | −1.82 |
| 15 |  0.00 |   0.31 |  0.00 |  0.00 |  9.90 |  0.00|  0.00| 0.00 |   10.21 | 22.05 | −1.36 |
| 16 |  0.00 |   0.07 |  0.00 |  0.00 | 13.50 |  0.00|  0.00| 0.00 |   13.57 | 21.47 | −0.42 |
| 17 |822.00 | −91.36 |  0.00 |  0.00 | 13.50 |  0.00|  0.00| 0.00 |  744.14 | 20.00 |  2.21 |
| 18 |1027.00| −70.86 |  0.00 |  0.00 | 12.60 |  0.00|  0.00| 0.00 |  968.74 | 20.54 |  1.42 |
| 19 |1341.00|−790.98 |  0.00 |  0.00 |  9.50 |  0.00|  0.00| 0.00 |  559.52 | 26.82 | 16.25 |
| 20 |1846.50|−422.16 |  0.00 |  0.00 | 97.00 |  0.00|  0.00| 0.00 |1,521.34 | 36.93 | 25.86 |
| 21 |1774.00|−140.58 |  0.00 |  0.00 |188.00 |  0.00|  0.00| 0.00 |1,821.42 | 35.48 | 26.89 |
| 22 |   2.84| 153.20 |  0.00 |  0.00 |247.00 |  0.00|  0.00| 0.00 |  403.04 | 28.43 | 28.79 |
| 23 |  0.00 |  −5.14 |  0.00 |  0.00 |181.00 |  0.00|  0.00| 0.00 |  175.86 | 24.60 | 19.68 |
| 24 |  0.00 |  −3.45 |  0.00 |  0.00 | 48.00 |  0.00|  0.00| 0.00 |   44.55 | 19.10 | 13.60 |
| **Σ** | **6,813.34** | **−1,211.97** | **0.00** | **0.00** | **1,253.80** | **871.00** | **0.00** | **0.00** | **7,726.17** | 23.93 | 11.84 |

`RegUp/RegDn` columns include both DA + RT amounts (both zero today).

---

## 3. Charge / Discharge Profile

| Metric                     | Daily | Notes |
|----------------------------|------:|-------|
| RT Generation (discharge)  | **84.00 MWh** | concentrated HE19–22 |
| RT Consumption (charge)    | **107.71 MWh** | concentrated HE10–12 |
| Net (Gen − Con)            | **−23.71 MWh** | net charge across the day |
| DA short (Sales − Purch)   |   241.20 MWh | virtual short, monetized vs RTSPP |
| Equivalent cycles vs 200 MWh | 0.42 (Gen) / 0.54 (Con) | partial cycle |

Hourly cycle profile (MWh, sign convention: + = discharge, − = charge):

| HE |   1 |   2 |   3 |   4 |   5 |   6 |   7 |   8 |   9 |  10 |  11 |  12 |
|---:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|
|MWh |+0.0 |−0.2 |−0.2 |−0.1 |−0.2 |−0.1 |−0.1 |−0.1 |−0.1 |**−49.0**|**−41.4**|**−13.2**|

| HE |  13 |  14 |  15 |  16 |  17 |  18 |  19 |  20 |  21 |  22 |  23 |  24 |
|---:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|----:|
|MWh |−0.9 |−0.2 |−0.2 |−0.2 |−0.1 |+0.5 |+1.0 |**+31.7**|**+44.8**|+5.3 |−0.3 |−0.2 |

Pattern: charged through the midday solar trough (HE10–12 at RTSPP < $0/MWh) and discharged into the evening peak HE20–21. Clean DA-short / RT-buyback play.

---

## 4. DASPP / RTSPP Series

- **DASPP avg**: $23.93/MWh — peak HE20 $36.93, trough HE9 $9.82.
- **RTSPP avg**: $11.84/MWh — peak HE22 $28.79, trough HE11 −$2.16 (negative midday block HE9–HE16).
- **DA−RT spread**: +$12.09/MWh on a 24-h simple avg (positive ⇒ DA expensive ⇒ DA-short signal). The Front Office played that exactly: 241.2 MWh DA short, only 84 MWh actually delivered, capturing the spread on the differential.

---

## 5. Key Observations

1. **Peak revenue hour HE21** at **$1,821.42** (44.8 MWh discharge into a $35.48 DASPP / $26.89 RTSPP); HE20 a close second at $1,521.34. The evening 4-hour block (HE18–21) contributed **$4,872 (63 % of net)**.
2. **DA-short / RT-buyback worked**: DASPP avg $23.93 vs RTSPP avg $11.84 means the 157 MWh of unfulfilled DA shorts settled at an avg favorable spread; net RT energy was −$1,212 but offset by +$6,813 DA energy = **+$5,601 combined energy P&L**.
3. **AS mix was conservative for a Sunday**: full-day RRS gen-side block (1,380 MW-h cleared, $1,254) plus an overnight HE1–6 NonSpin block (300 MW-h, $871). No RegUp/RegDn/ECRS clearings — consistent with weekend low-volatility AS prices.
4. **No deviation penalty** ($0 BP_Dev_Amt) — telemetry tracked basepoint cleanly across all 24 HE.
5. **RT scarcity hours absent**: midday RTSPP went negative (HE9–HE16 mostly < $0) which is the source of the charge-side P&L (cheap charging) — battery exploited it correctly by drawing 104 MWh in HE10–HE12.

---

## 6. Caveats & Data Notes

- **Smartbidder benchmark not run**: the "Mount Blue Sky with Virtuals (RTC Version)" strategy is not provisioned on the current Smartbidder account; only the `realized` strategy is available, which would just duplicate the Tenaska figures and not provide an independent benchmark. Flagged for follow-up with Ascend rep. → `memory/pnl-manager/data-quality.md` should record this gap.
- **Tenaska submissions endpoints empty**: `Submissions-DA-Energy-Bid` and `Submissions-DA-Energy-Only-Offer` returned 0 rows for GKS on this flowday. Expected: GKS bid through Smartbidder, not via Tenaska's submission feed; the Tenaska dataset only carries cleared/settlement rows for our entity. No P&L impact.
- **RT AS make-whole = $0**: the Tenaska schema reports zero across all RT_*_Amt AS columns. This is consistent with a clean weekend (no scarcity events triggering RT AS imbalance settlement). Will continue to monitor on weekdays.
- **HSL telemetry**: 2,304 rows of Generator-Performance (HSL/LSL/BP) ingested but not summarized in this run. Available for follow-up if needed.
- **Timezone**: HE reported in CPT (UTC−5, no DST shift this dataset). HE 1 = 00:00–01:00 CPT = 05:00–06:00 UTC. Verified against Tenaska `interval_end_utc`.
- **Weekly ERCOT-wide BESS ranking**: not run today (weekly cadence only).

---

**Files**
- Raw input: `shared/data/pnl/gks/hourly/2026-05-03_energy_as_detail.json` (386 rows)
- HSL telemetry: `shared/data/pnl/gks/hourly/2026-05-03_hsl.json` (2,304 rows)
- Pivoted aggregate: `shared/data/pnl/gks/hourly/2026-05-03_pivoted.json`
- This report: `reports/daily/pnl/2026-05-03.md`
- Memory copy: `memory/pnl-manager/history/2026-05-03.md`
