# GKS P&L — 2026-05-20 (Flowday)

**Data source**: PRODUCTION — Tenaska PTP Battery-Settlement-Details endpoint, fetched 2026-05-21T16:14:06Z  
**Benchmark**: Smartbidder "AA - Mount Blue Sky with Virtuals (RTC version)" — ESTIMATE, not settled  
**Generated**: 2026-05-21

---

## Daily Summary

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$12,642.23 | -$318.40 | -$12,323.83 | n/m |
| RT Energy | $12,897.07 | $460.94 | +$12,436.13 | n/m |
| DA RRS | $2,354.80 | $81.03 | +$2,273.77 | n/m |
| RT RRS | $0.00 | $3.96 | -$3.96 | n/m |
| DA Non-Spin | $1,745.10 | $4,039.06 | -$2,293.96 | n/m |
| RT Non-Spin | $0.00 | -$562.12 | +$562.12 | n/m |
| DA ECRS | $0.00 | $0.00 | $0.00 | — |
| DA Reg-Up | $0.00 | $0.00 | $0.00 | — |
| DA Reg-Down | $0.00 | $0.00 | $0.00 | — |
| **Total** | **$4,354.74** | **$3,704.48** | **+$650.26** | **+17.6%** |

Note on "n/m" deltas: GKS and Smartbidder use different frameworks for DA vs RT energy decomposition. GKS DA Energy reflects the full DA settlement quantity (charging positions) while Smartbidder DA Energy reflects only explicit virtual DA positions. Product-level deltas are not directly comparable; only the Total delta is meaningful.

---

## Hourly Breakdown — GKS Actual (Tenaska, CT HE)

| HE | DA Energy | RT Energy | DA RRS | DA NonSpin | Hourly Total |
|---:|---:|---:|---:|---:|---:|
| 1 | -$1,317.50 | $1,249.46 | $17.50 | $0.00 | -$50.54 |
| 2 | -$1,284.50 | $1,215.38 | $13.30 | $0.00 | -$55.82 |
| 3 | -$1,278.00 | $1,189.70 | $11.20 | $0.00 | -$77.10 |
| 4 | -$1,252.50 | $1,175.02 | $0.00 | $140.00 | $62.52 |
| 5 | -$1,168.00 | $1,183.44 | $0.00 | $140.00 | $155.44 |
| 6 | -$1,084.50 | $732.23 | $0.00 | $140.00 | -$212.27 |
| 7 | -$1,212.00 | -$29.83 | $56.00 | $0.00 | -$1,185.83 |
| 8 | -$1,067.50 | -$38.52 | $62.30 | $0.00 | -$1,043.72 |
| 9 | $0.00 | $250.14 | $0.00 | $202.30 | $452.44 |
| 10 | $0.00 | $50.20 | $0.00 | $350.00 | $400.20 |
| 11 | -$676.80 | -$121.65 | $0.00 | $330.40 | -$468.05 |
| 12 | -$697.20 | $229.54 | $0.00 | $302.40 | -$165.26 |
| 13 | -$687.30 | $350.58 | $0.00 | $140.00 | -$196.72 |
| 14 | -$670.50 | $457.38 | $0.00 | $0.00 | -$213.12 |
| 15 | -$756.60 | $579.76 | $0.00 | $0.00 | -$176.84 |
| 16 | -$849.30 | $583.15 | $0.00 | $0.00 | -$266.15 |
| 17 | -$845.10 | $682.76 | $0.00 | $0.00 | -$162.34 |
| 18 | -$904.20 | $1,094.48 | $0.00 | $0.00 | $190.28 |
| 19 | $0.00 | $113.39 | $34.30 | $0.00 | $147.69 |
| 20 | $0.00 | $905.74 | $111.30 | $0.00 | $1,017.04 |
| 21 | $3,104.50 | -$28.26 | $595.70 | $0.00 | $3,671.94 |
| 22 | $4.77 | $974.63 | $560.00 | $0.00 | $1,539.40 |
| 23 | $0.00 | $105.94 | $700.00 | $0.00 | $805.94 |
| 24 | $0.00 | -$7.58 | $193.20 | $0.00 | $185.61 |
| **Total** | **-$12,642.23** | **$12,897.07** | **$2,354.80** | **$1,745.10** | **$4,354.74** |

---

## Hourly Benchmark — Smartbidder (CT HE)

| HE | DA Energy | RT Energy | DA RRS | RT RRS | DA NonSpin | RT NonSpin | Hourly Total |
|---:|---:|---:|---:|---:|---:|---:|---:|
| 1 | $0.00 | $0.00 | $0.00 | $0.00 | $166.50 | -$21.30 | $145.20 |
| 2 | $0.00 | $0.00 | $0.00 | $0.00 | $145.41 | -$13.27 | $132.14 |
| 3 | -$298.10 | $282.63 | $0.00 | $0.00 | $111.00 | -$14.18 | $81.36 |
| 4 | $0.00 | $0.00 | $0.00 | $0.00 | $111.00 | -$9.87 | $101.13 |
| 5 | $0.00 | $57.81 | $0.00 | $0.00 | $111.00 | -$9.76 | $159.05 |
| 6 | $0.00 | -$4.24 | $0.00 | $0.00 | $166.50 | -$12.03 | $150.23 |
| 7 | $0.00 | -$0.05 | $0.00 | $0.00 | $0.00 | $16.26 | $16.20 |
| 8 | $0.00 | $79.31 | $0.00 | $0.00 | $0.00 | $0.00 | $79.31 |
| 9 | $0.00 | $42.67 | $0.00 | $0.00 | $0.00 | $0.00 | $42.67 |
| 10 | -$20.30 | $2.80 | $0.00 | $0.00 | $0.00 | $3.55 | -$13.95 |
| 11 | $0.00 | $0.00 | $0.00 | $0.00 | $0.00 | $0.00 | $0.00 |
| 12 | $0.00 | $0.00 | $0.00 | $0.00 | $111.00 | -$0.96 | $110.04 |
| 13 | $0.00 | $0.00 | $0.00 | $0.00 | $41.63 | -$0.96 | $40.67 |
| 14 | $0.00 | $0.00 | $22.20 | -$0.55 | $0.00 | $1.57 | $23.22 |
| 15 | $0.00 | $0.00 | $14.99 | -$0.55 | $0.00 | $0.00 | $14.43 |
| 16 | $0.00 | $0.00 | $16.65 | -$0.55 | $0.00 | $0.00 | $16.10 |
| 17 | $0.00 | $0.00 | $0.00 | $0.00 | $52.17 | -$1.51 | $50.66 |
| 18 | $0.00 | $0.00 | $27.20 | -$0.65 | $0.00 | $0.00 | $26.55 |
| 19 | $0.00 | $0.00 | $0.00 | $6.27 | $0.00 | $53.52 | $59.80 |
| 20 | $0.00 | $0.00 | $0.00 | $0.00 | $832.50 | -$346.75 | $485.75 |
| 21 | $0.00 | $0.00 | $0.00 | $0.00 | $268.95 | $183.50 | $452.45 |
| 22 | $0.00 | $0.00 | $0.00 | $0.00 | $854.70 | -$270.73 | $583.97 |
| 23 | $0.00 | $0.00 | $0.00 | $0.00 | $900.21 | -$91.51 | $808.70 |
| 24 | $0.00 | $0.00 | $0.00 | $0.00 | $166.50 | -$27.70 | $138.80 |
| **Total** | **-$318.40** | **$460.94** | **$81.03** | **$3.96** | **$4,039.06** | **-$562.12** | **$3,704.48** |

---

## Battery State (RT Quantities)

- RT Generation (injection to grid): 103.603 MWh
- RT Consumption (charging from grid): 115.493 MWh
- Net: -11.890 MWh (net charging day)
- Cycle equivalent: ~0.58 cycles (based on 200 MWh capacity)
- HSL (Telemetered Output): Mostly null/near-zero early in day; physical dispatch began ~HE19 CT. Values 0.0001–2.39 MW in HE19-HE20 CT; sustained generation 4.9–13.5 MW in HE21-HE22 CT (00:00-03:00 UTC+1)

---

## Data Quality Notes

| Endpoint | Row Count | Status |
|---|---:|---|
| Battery-Settlement-Details (energy_as_detail) | 375 | OK — all 24 hours present for all datapoints |
| Customer_Generation_Quantities (hsl) | 96 | OK — 15-min intervals, predominantly null (resource idle) with physical output in evening/night |
| Submissions-DA-Energy-Bid | 0 | Expected empty — bids submitted via Smartbidder, not PTP |
| Submissions-DA-Energy-Only-Offer | 0 | Expected empty — same reason |

Additional observations:
- DA ECRS, DA Reg-Up, and DA Reg-Down are all zero for the full day — no capacity cleared in those products.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt are zero for all hours — no RT ancillary imbalance charges.
- HE21 CT (01:00-02:00 UTC 2026-05-21) shows a large DA_Energy_Amt of +$3,104.50, corresponding to a 50 MW DA energy sale (DA_Sales_Qty = 50 MW at DASPP $62.09/MWh = $3,104.50). This is the dominant revenue driver for the day.
- GKS total ($4,354.74) exceeds Smartbidder benchmark ($3,704.48) by +$650.26 (+17.6%), driven primarily by the late-night RRS clearing and the HE21 DA energy sale which the benchmark does not replicate at the same scale.
