# GKS P&L — 2026-05-22 (Hourly + Daily)

**Source**: Tenaska PTP Battery-Settlement-Details (actual settled amounts), Smartbidder benchmark (estimate).
**Fetched at**: 2026-05-23T12:07:19Z | **Data rows**: 382 (Tenaska) | Flowday HE01-HE24 CT

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$1,990.74 | $1,989.46 | -$3,980.20 | n/a |
| RT Energy | $2,366.09 | -$1,847.50 | +$4,213.59 | n/a |
| Non-Spin (DA) | $1,545.60 | $2,683.28 | -$1,137.68 | -42.4% |
| RRS | $661.50 | $24.60 | +$636.90 | +2589% |
| ECRS | $426.30 | $19.38 | +$406.92 | +2100% |
| Reg-Up | $0.00 | $0.00 | $0.00 | — |
| Reg-Down | $0.00 | $0.00 | $0.00 | — |
| DART Virtual | n/a (embedded in DA Energy) | $1,807.00 | — | — |
| **Total** | **$3,008.74** | **$4,676.21** | **-$1,667.47** | **-35.7%** |

Notes on comparison:
- GKS DA Energy includes physical DA settled amounts (buy/sell at DASPP). Smartbidder DA Energy + DART Virtual are shown separately in the benchmark. Comparing line-by-line against Smartbidder is directional only.
- RT Energy sign: positive = net generation revenue, negative = net consumption cost.
- Smartbidder benchmark is an **estimate**, not settled. See `shared/data/benchmarks/smartbidder/daily/2026-05-22_revenue_summary.json`.

---

## Hourly Detail (CT, HE basis)

| HE | CT Period | DA Energy | RT Energy | Non-Spin | RRS | ECRS | RegUp | RegDn | Hour Total | RT Inj MWh | RT Cons MWh |
|---:|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| 1 | 00:00-01:00 | $1,508.00 | -$1,192.37 | $149.10 | $0.00 | $0.00 | $0.00 | $0.00 | **$464.73** | 0.001 | 0.338 |
| 2 | 01:00-02:00 | $0.00 | -$8.53 | $140.00 | $0.00 | $0.00 | $0.00 | $0.00 | **$131.47** | 0.000 | 0.395 |
| 3 | 02:00-03:00 | $0.00 | -$11.56 | $105.00 | $0.00 | $0.00 | $0.00 | $0.00 | **$93.44** | 0.000 | 0.567 |
| 4 | 03:00-04:00 | $0.00 | -$10.72 | $94.50 | $0.00 | $0.00 | $0.00 | $0.00 | **$83.78** | 0.000 | 0.565 |
| 5 | 04:00-05:00 | $0.00 | -$11.62 | $106.40 | $0.00 | $0.00 | $0.00 | $0.00 | **$94.78** | 0.000 | 0.514 |
| 6 | 05:00-06:00 | $0.00 | -$8.60 | $140.00 | $0.00 | $0.00 | $0.00 | $0.00 | **$131.41** | 0.030 | 0.397 |
| 7 | 06:00-07:00 | $0.00 | -$8.29 | $0.00 | $25.90 | $0.00 | $0.00 | $0.00 | **$17.61** | 0.000 | 0.382 |
| 8 | 07:00-08:00 | $0.00 | -$215.17 | $0.00 | $61.60 | $0.00 | $0.00 | $0.00 | **-$153.57** | 0.000 | 12.894 |
| 9 | 08:00-09:00 | $0.00 | -$294.98 | $95.20 | $0.00 | $0.00 | $0.00 | $0.00 | **-$199.78** | 0.000 | 20.415 |
| 10 | 09:00-10:00 | -$1,098.50 | $365.81 | $139.30 | $0.00 | $0.00 | $0.00 | $0.00 | **-$593.39** | 0.000 | 20.485 |
| 11 | 10:00-11:00 | -$1,009.00 | $263.51 | $140.00 | $0.00 | $0.00 | $0.00 | $0.00 | **-$605.49** | 0.000 | 30.177 |
| 12 | 11:00-12:00 | -$1,173.50 | $422.88 | $140.00 | $0.00 | $0.00 | $0.00 | $0.00 | **-$610.62** | 0.000 | 20.881 |
| 13 | 12:00-13:00 | -$1,245.00 | $659.05 | $70.70 | $0.00 | $0.00 | $0.00 | $0.00 | **-$515.25** | 0.005 | 7.387 |
| 14 | 13:00-14:00 | -$1,390.00 | $890.22 | $29.40 | $0.00 | $0.00 | $0.00 | $0.00 | **-$470.38** | 0.169 | 0.108 |
| 15 | 14:00-15:00 | $0.00 | $1.00 | $28.00 | $0.00 | $0.00 | $0.00 | $0.00 | **$29.00** | 0.117 | 0.084 |
| 16 | 15:00-16:00 | $3.35 | -$2.40 | $30.80 | $0.00 | $0.00 | $0.00 | $0.00 | **$31.75** | 0.057 | 0.064 |
| 17 | 16:00-17:00 | $0.00 | $2.54 | $34.30 | $0.00 | $0.00 | $0.00 | $0.00 | **$36.84** | 0.177 | 0.074 |
| 18 | 17:00-18:00 | $0.00 | $0.21 | $35.70 | $0.00 | $0.00 | $0.00 | $0.00 | **$35.91** | 0.093 | 0.089 |
| 19 | 18:00-19:00 | $0.00 | $516.63 | $67.20 | $0.00 | $0.00 | $0.00 | $0.00 | **$583.83** | 16.095 | 0.042 |
| 20 | 19:00-20:00 | $4.41 | $1,428.42 | $0.00 | $56.70 | $0.00 | $0.00 | $0.00 | **$1,489.53** | 39.194 | 0.000 |
| 21 | 20:00-21:00 | $2,409.50 | -$433.79 | $0.00 | $184.10 | $0.00 | $0.00 | $0.00 | **$2,159.81** | 36.350 | 0.000 |
| 22 | 21:00-22:00 | $0.00 | $37.67 | $0.00 | $333.20 | $0.00 | $0.00 | $0.00 | **$370.87** | 1.513 | 0.276 |
| 23 | 22:00-23:00 | $0.00 | -$13.78 | $0.00 | $0.00 | $349.30 | $0.00 | $0.00 | **$335.52** | 0.000 | 0.378 |
| 24 | 23:00-00:00 | $0.00 | -$10.02 | $0.00 | $0.00 | $77.00 | $0.00 | $0.00 | **$66.98** | 0.009 | 0.422 |
| **Total** | | **-$1,990.74** | **$2,366.09** | **$1,545.60** | **$661.50** | **$426.30** | **$0.00** | **$0.00** | **$3,008.74** | **93.813** | **116.935** |

---

## Revenue Heatmap (by HE, sign-colored)

Positive hours (HE total > 0): HE01-HE07, HE15-HE20, HE21-HE24
Negative hours (HE total < 0): HE08, HE09, HE10, HE11, HE12, HE13, HE14

Worst hour: HE12 (-$610.62) — DA buy + RT recovery via generation, but net negative.
Best hour: HE21 (+$2,159.81) — Large DA Energy credit ($2,409.50) + RRS ($184.10), partially offset by RT (-$433.79).

---

## Battery State (2026-05-22, Flowday)

- RT Energy Injection: 93.813 MWh (actual gen dispatched to grid)
- RT Energy Consumption: 116.935 MWh (actual charging from grid)
- Net RT Position: -23.122 MWh (net consumer for the day)
- DA Scheduled Sales: 100.20 MW-h (gen side)
- DA Scheduled Purchases: 250.00 MW-h (load side, HE10-HE14, HE15-HE19)

AS Cleared (active hours only):
- Non-Spin: 1,190.0 MW-h dispatched (HE01-HE06 + HE09, HE10, HE11, HE12 overlap, HE13-HE14, HE15-HE23)
- RRS: 350.0 MW-h dispatched (HE07-HE08 = 140 MW-h + HE20-HE22 = 210 MW-h)
- ECRS: 140.0 MW-h dispatched (HE23-HE24 = 70 MW each)
- Reg-Up / Reg-Down: 0 MW-h (no clearing this day)

Cycles equivalent (200 MWh battery): 116.935 MWh consumed / 200 MWh = ~0.58 charge cycles.

---

## Notes

- GKS total actual ($3,008.74) is $1,667.47 (-35.7%) below the Smartbidder benchmark ($4,676.21).
- The gap is primarily driven by: (1) Smartbidder capturing a $1,807.00 DART virtual gain which is embedded differently in Tenaska DA_Energy_Amt and not separately reportable from Battery-Settlement-Details; (2) Smartbidder Non-Spin outperformed GKS by $1,137.68.
- GKS outperformed benchmark on RRS (+$636.90) and ECRS (+$406.92).
- DA_Energy_Amt in Tenaska records includes both physical DA settlements and any DART virtual book — a separate DART virtual line cannot be isolated from Battery-Settlement-Details alone. This is a known data quality note.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt: $0.00 for all hours. No penalty/deployment charges today.
- Source confirmed: production fetch (not mock). `shared/data/pnl/gks/hourly/2026-05-22_summary.json` row_count = 382.
