DATA SOURCE: PRODUCTION (Tenaska PTP + Smartbidder)

# GKS P&L — 2026-05-24 (Hourly + Daily)

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$5,939.44 | $697.87 | $-6,637.31 | -951.1% |
| RT Energy | $9,188.55 | -$517.24 | +$9,705.79 | +1876.5% |
| RegUp | $0.00 | $0.00 | +$0.00 | N/A |
| RegDown | $0.00 | $0.00 | +$0.00 | N/A |
| RRS | $510.40 | $71.46 | +$438.94 | +614.2% |
| ECRS | $233.10 | $263.47 | $-30.37 | -11.5% |
| Non-Spin | $1,448.30 | $2,558.17 | $-1,109.87 | -43.4% |
| DART Virtual | $0.00 | $1,480.75 | $-1,480.75 | -100.0% |
| **Total** | $5,440.91 | $4,554.47 | +$886.44 | +19.5% |

> Smartbidder benchmark: estimate, not settled. Strategy: Mount Blue Sky with Virtuals (RTC Version)

---

## Hourly Breakdown (GKS Actual, CT)

| HE (CT) | DA Energy | RT Energy | RRS | ECRS | Non-Spin | DART Virt | Total | DA Sales MWh | RT Gen MWh | RT Con MWh | DASPP | RTSPP | Spread |
|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | $1,495.00 | -$906.60 | $0.00 | $0.00 | $158.90 | $0.00 | $747.30 | 50.00 | 0.0002 | 0.5499 | 29.90 | 17.93 | 11.96 |
| HE02 | $0.00 | -$8.85 | $0.00 | $0.00 | $143.50 | $0.00 | $134.65 | 0.00 | 0.0001 | 0.5728 | 26.64 | 15.45 | 11.19 |
| HE03 | $0.00 | -$7.93 | $0.00 | $0.00 | $140.00 | $0.00 | $132.07 | 0.00 | 0.0126 | 0.4891 | 25.67 | 16.60 | 9.07 |
| HE04 | $0.00 | -$5.61 | $0.00 | $0.00 | $140.00 | $0.00 | $134.39 | 0.00 | 0.0873 | 0.3730 | 25.02 | 19.34 | 5.68 |
| HE05 | $116.06 | -$101.84 | $0.00 | $0.00 | $140.00 | $0.00 | $154.22 | 4.30 | 0.0000 | 0.5730 | 26.99 | 20.90 | 6.09 |
| HE06 | $0.00 | -$12.29 | $0.00 | $0.00 | $140.00 | $0.00 | $127.71 | 0.00 | 0.0000 | 0.5508 | 24.83 | 22.32 | 2.51 |
| HE07 | $0.00 | -$11.59 | $0.00 | $35.00 | $0.00 | $0.00 | $23.41 | 0.00 | 0.0014 | 0.5061 | 26.27 | 22.97 | 3.30 |
| HE08 | $0.00 | -$9.71 | $0.00 | $70.00 | $0.00 | $0.00 | $60.29 | 0.00 | 0.0000 | 0.5079 | 22.15 | 19.13 | 3.02 |
| HE09 | $0.00 | -$7.45 | $0.00 | $80.50 | $0.00 | $0.00 | $73.05 | 0.00 | 0.0000 | 0.5326 | 17.14 | 14.00 | 3.14 |
| HE10 | $0.00 | -$143.78 | $0.00 | $47.60 | $0.00 | $0.00 | -$96.18 | 0.00 | 0.0000 | 9.8576 | 15.96 | 14.57 | 1.39 |
| HE11 | $0.00 | -$174.16 | $0.00 | $0.00 | $157.50 | $0.00 | -$16.66 | 0.00 | 0.0000 | 10.2564 | 15.86 | 16.98 | -1.12 |
| HE12 | -$831.50 | $796.86 | $0.00 | $0.00 | $140.00 | $0.00 | $105.36 | 0.00 | 0.0038 | 0.6794 | 16.63 | 16.15 | 0.48 |
| HE13 | -$875.50 | $872.53 | $0.00 | $0.00 | $100.10 | $0.00 | $97.13 | 0.00 | 0.0341 | 0.2316 | 17.51 | 17.52 | -0.01 |
| HE14 | -$960.00 | $1,019.13 | $0.00 | $0.00 | $35.00 | $0.00 | $94.13 | 0.00 | 0.0480 | 0.0594 | 19.20 | 20.39 | -1.19 |
| HE15 | $0.00 | -$0.86 | $0.00 | $0.00 | $34.30 | $0.00 | $33.44 | 0.00 | 0.0421 | 0.0782 | 20.85 | 23.09 | -2.24 |
| HE16 | $0.00 | -$1.24 | $0.00 | $0.00 | $38.50 | $0.00 | $37.26 | 0.00 | 0.0292 | 0.0857 | 22.20 | 22.11 | 0.09 |
| HE17 | $0.00 | -$3.74 | $0.00 | $0.00 | $37.10 | $0.00 | $33.36 | 0.00 | 0.0117 | 0.1738 | 22.59 | 23.23 | -0.64 |
| HE18 | $0.00 | -$2.69 | $0.00 | $0.00 | $43.40 | $0.00 | $40.71 | 0.00 | 0.0379 | 0.1399 | 23.46 | 26.36 | -2.90 |
| HE19 | $0.00 | -$9.57 | $10.80 | $0.00 | $0.00 | $0.00 | $1.23 | 0.00 | 0.0124 | 0.3254 | 30.65 | 30.81 | -0.16 |
| HE20 | $0.00 | $1,355.97 | $19.60 | $0.00 | $0.00 | $0.00 | $1,375.57 | 0.00 | 35.4321 | 0.1265 | 49.47 | 34.66 | 14.81 |
| HE21 | -$2,642.50 | $4,550.57 | $162.00 | $0.00 | $0.00 | $0.00 | $2,070.07 | 0.00 | 59.1669 | 0.0000 | 52.85 | 41.67 | 11.18 |
| HE22 | -$2,241.00 | $2,016.47 | $157.60 | $0.00 | $0.00 | $0.00 | -$66.93 | 0.00 | 7.4915 | 0.1142 | 44.82 | 35.15 | 9.67 |
| HE23 | $0.00 | $2.03 | $120.00 | $0.00 | $0.00 | $0.00 | $122.03 | 0.00 | 0.4003 | 0.3597 | 39.80 | 37.18 | 2.62 |
| HE24 | $0.00 | -$17.06 | $40.40 | $0.00 | $0.00 | $0.00 | $23.34 | 0.00 | 0.0000 | 0.5758 | 30.99 | 29.63 | 1.36 |

---

## Hourly Revenue Heatmap (GKS Actual, $)

Rows = revenue product, Columns = HE01-HE24 (CT). Values in dollars.

| Product | HE01 | HE02 | HE03 | HE04 | HE05 | HE06 | HE07 | HE08 | HE09 | HE10 | HE11 | HE12 | HE13 | HE14 | HE15 | HE16 | HE17 | HE18 | HE19 | HE20 | HE21 | HE22 | HE23 | HE24 |
|---| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:|
| DA Energy | +1,495 | 0 | 0 | 0 | +116 | 0 | 0 | 0 | 0 | 0 | 0 | -832 | -876 | -960 | 0 | 0 | 0 | 0 | 0 | 0 | -2,642 | -2,241 | 0 | 0 |
| RT Energy | -907 | -9 | -8 | -6 | -102 | -12 | -12 | -10 | -7 | -144 | -174 | +797 | +873 | +1,019 | -1 | -1 | -4 | -3 | -10 | +1,356 | +4,551 | +2,016 | +2 | -17 |
| RRS | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | +11 | +20 | +162 | +158 | +120 | +40 |
| ECRS | 0 | 0 | 0 | 0 | 0 | 0 | +35 | +70 | +80 | +48 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 |
| Non-Spin | +159 | +144 | +140 | +140 | +140 | +140 | 0 | 0 | 0 | 0 | +158 | +140 | +100 | +35 | +34 | +38 | +37 | +43 | 0 | 0 | 0 | 0 | 0 | 0 |
| RegUp | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 |
| DART Virtual | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 |
| Total | +747 | +135 | +132 | +134 | +154 | +128 | +23 | +60 | +73 | -96 | -17 | +105 | +97 | +94 | +33 | +37 | +33 | +41 | +1 | +1,376 | +2,070 | -67 | +122 | +23 |

---

## Hourly Revenue Heatmap (Smartbidder Benchmark, $)

Rows = revenue product, Columns = HE01-HE24 (CT).

| Product | HE01 | HE02 | HE03 | HE04 | HE05 | HE06 | HE07 | HE08 | HE09 | HE10 | HE11 | HE12 | HE13 | HE14 | HE15 | HE16 | HE17 | HE18 | HE19 | HE20 | HE21 | HE22 | HE23 | HE24 |
|---| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:| ---:|
| DA Energy | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | -321 | 0 | 0 | -28 | 0 | -2 | 0 | 0 | 0 | 0 | +1,049 | 0 | 0 | 0 | 0 | 0 |
| RT Energy | 0 | 0 | 0 | 0 | 0 | +687 | -51 | -59 | -68 | +43 | -47 | -29 | +3 | -1 | 0 | 0 | 0 | 0 | 0 | -994 | 0 | 0 | 0 | 0 |
| RRS | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | +11 | +14 | +0 | +46 | 0 | 0 | 0 | 0 |
| ECRS | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | +1 | 0 | 0 | 0 | +16 | +12 | +14 | 0 | 0 | 0 | +220 | 0 | 0 | 0 | 0 |
| Non-Spin | +110 | +108 | +107 | +106 | +106 | +161 | +4 | 0 | +1 | +4 | 0 | +78 | +27 | +1 | +1 | +1 | +1 | +2 | +100 | +325 | +380 | +543 | +297 | +94 |
| DART Virt | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | 0 | +1,481 | 0 | 0 | 0 | 0 | 0 |
| Total | +110 | +108 | +107 | +106 | +106 | +848 | -47 | -59 | -388 | +48 | -47 | +21 | +30 | +14 | +13 | +15 | +12 | +16 | +2,630 | -402 | +380 | +543 | +297 | +94 |

---

## Battery State

- DA Purchases: 250.00 MWh (charging scheduled DA)
- DA Sales: 54.30 MWh (generation scheduled DA)
- RT Generation (discharge): 102.81 MWh
- RT Consumption (charge): 27.72 MWh
- Net RT Energy: 75.09 MWh (positive = net export)
- Cycles equivalent: 0.326 (based on 200 MWh capacity, RT throughput only)
- Gen_RRS cleared: 240 MW-hr
- Gen_ECRS cleared: 280 MW-hr
- Gen_NS cleared: 980 MW-hr

## AS Schedule Notes

- NonSpin dominated AS stack: cleared in HE01-HE06 and HE15-HE23 windows.
- ECRS cleared HE07-HE10 (CT) window (UTC 11:00-14:00).
- RRS cleared HE24 only (UTC 23:00-00:00), spillover from next-day schedule.
- RegUp and RegDown: $0 (no DA regulatory reserve cleared on this day).
- DART Virtual: $0 actual (GKS had no virtual bids per Tenaska Battery-Settlement-Details).
  Smartbidder benchmark includes DART virtual P&L of +$1,480.75 (DA $4,947 - RT -$3,466.25).

## Benchmark Comparison Notes

- GKS actual total: $5,440.91 | Smartbidder benchmark: $4,554.47
- Delta: +$886.44 (+19.5%)
- GKS outperformed benchmark on RT Energy (large spike HE20-HE21 CT).
- Smartbidder had large virtual P&L in HE19 CT ($2,629) which GKS did not capture.
- DA Energy cost was higher in GKS actuals vs benchmark (different DA purchase schedule).
- Benchmark note: Smartbidder is estimate, not settled. Direct comparison to invoiced revenue not applicable.

---

## Spread Convention

spread = DASPP - RTSPP (positive => DA more expensive than RT => short DA / long RT favored).

---

*Generated: 2026-05-25 | pnl-manager | Tenaska PTP Battery-Settlement-Details + Smartbidder Mount Blue Sky w/ Virtuals (RTC Version)*