# GKS P&L — 2026-05-29 (Flowday)

**Data status: PRODUCTION** — Tenaska PTP Battery-Settlement-Details (ESR UUID query) + Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" benchmark. Compiled 2026-05-30.

---

## Daily Summary

| Item | GKS Actual | SB Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$2,474.12 | -$300.65 | -$2,173.47 | -722.9% |
| RT Energy (net) | +$3,830.36 | +$806.62 | +$3,023.74 | +374.9% |
| DA Non-Spin | +$2,615.20 | +$3,069.38 | -$454.18 | -14.8% |
| DA RRS | +$1,140.30 | +$342.54 | +$797.76 | +232.9% |
| RT Non-Spin | $0.00 * | +$49.58 | — | — |
| RT RRS | $0.00 * | -$59.53 | — | — |
| RT ECRS | $0.00 * | +$62.26 | — | — |
| DA RegUp | $0.00 | $0.00 | $0.00 | — |
| DA RegDown | $0.00 | $0.00 | $0.00 | — |
| DART Virtual | see note ** | $0.00 | — | — |
| **TOTAL** | **+$5,111.74** | **+$3,970.21** | **+$1,141.53** | **+28.8%** |

\* Tenaska `RT_Energy_Amt` bundles RT energy dispatch and RT AS deployment imbalances into a single line. RT Non-Spin, RT RRS, and RT ECRS are not broken out separately in this dataset; they are absorbed into the RT Energy net figure. Benchmark items are shown separately for reference.

\*\* DA_Energy_Amt (-$2,474.12) reflects net DA settlement of both purchases and sales. It cannot be cleanly separated into "DA energy from dispatch" vs "DART virtual component" from this dataset alone; the DA purchases (323.9 MWh) and sales (100.2 MWh) are both included. A separate DART virtual attribution would require matching DA bid positions to RT offsets.

---

## Hourly Detail (HE 01–24 CT, all amounts in $)

| HE (CT) | DA Energy | DA Non-Spin | DA RRS | RT Energy | Hour Total |
|---:|---:|---:|---:|---:|---:|
| HE01 | 0.00 | 378.00 | 0.00 | -15.70 | +362.30 |
| HE02 | -1,212.00 | 241.50 | 0.00 | +1,033.87 | +63.37 |
| HE03 | -1,145.00 | 210.00 | 0.00 | +1,040.85 | +105.85 |
| HE04 | -1,160.00 | 196.70 | 0.00 | +865.72 | -97.58 |
| HE05 | -1,188.00 | 189.70 | 0.00 | +1,171.27 | +172.97 |
| HE06 | 0.00 | 178.50 | 0.00 | -12.55 | +165.95 |
| HE07 | 0.00 | 280.00 | 0.00 | -14.00 | +266.00 |
| HE08 | 0.00 | 140.00 | 0.00 | -8.07 | +131.93 |
| HE09 | 0.00 | 95.20 | 0.00 | -4.67 | +90.53 |
| HE10 | 0.00 | 160.30 | 0.00 | -1,334.19 | -1,173.89 |
| HE11 | 0.00 | 210.00 | 0.00 | -515.63 | -305.63 |
| HE12 | -988.00 | 210.00 | 0.00 | +873.70 | +95.70 |
| HE13 | -1,221.00 | 125.30 | 0.00 | +921.66 | -174.04 |
| HE14 | -645.54 | 0.00 | 0.00 | +756.19 | +110.65 |
| HE15 | 0.00 | 0.00 | 0.00 | +2.51 | +2.51 |
| HE16 | 0.00 | 0.00 | 0.00 | -0.32 | -0.32 |
| HE17 | 0.00 | 0.00 | 0.00 | -5.56 | -5.56 |
| HE18 | 0.00 | 0.00 | 0.00 | -4.58 | -4.58 |
| HE19 | +3.50 | 0.00 | 0.00 | -8.26 | -4.76 |
| HE20 | +5.42 | 0.00 | 0.00 | +681.45 | +686.87 |
| HE21 | +2,522.00 | 0.00 | 313.60 | -670.98 | +2,164.62 |
| HE22 | +2,554.50 | 0.00 | 433.30 | -890.56 | +2,097.24 |
| HE23 | 0.00 | 0.00 | 250.60 | -15.20 | +235.40 |
| HE24 | 0.00 | 0.00 | 142.80 | -16.59 | +126.21 |
| **Daily** | **-2,474.12** | **+2,615.20** | **+1,140.30** | **+3,830.36** | **+5,111.74** |

Revenue pattern: charging window HE02-HE05 (DA purchases, negative DA Energy), heavy RT energy discharge/settlement HE02-HE05 and HE12-HE14. Strong overnight RRS revenue HE21-HE23. DA Non-Spin cleared HE01-HE07 (morning) and HE21-HE24 (overnight).

---

## Battery State

- DA Purchases (charging scheduled): 323.90 MWh
- DA Sales (discharging scheduled): 100.20 MWh
- RT Consumption (measured): 115.72 MWh
- RT Generation (measured): 69.75 MWh
- Net RT position: 69.75 - 115.72 = -45.97 MWh (net consumer on day)
- Avg RTSPP: $25.16/MWh (sum of hourly RTSPP_Avg / 24 hours)
- Gen_NS_Qty cleared (HE01-HE13): 910.0 total MW-hours across the day (70 MW x 13 hours)
- Gen_RRS_Qty cleared (HE21-HE24): 280.0 total MW-hours (70 MW x 4 hours)
- Gen_ECRS_Qty cleared: 0.0 MW-hours

Note: HSL file (`2026-05-29_hsl.json`) was not returned by the fetch — file does not exist on disk. HSL availability % cannot be computed.

---

## Data Quality Notes

- `2026-05-29_hsl.json`: file missing (fetch returned no data for HSL slot). Cannot report HSL availability.
- `2026-05-29_da_energy_bid.json`: file missing (DA Energy Bid endpoint returned no data). Expected — GKS bids are submitted via Smartbidder, not Tenaska PTP.
- `2026-05-29_da_energy_offer.json`: present but 0 rows. Expected — DA Energy Only Offer endpoint is not used.
- `2026-05-29_energy_as_detail.json`: 376 records (24 hours x ~15 datapoints). All flowday hours populated.
- Smartbidder benchmark: 24 hours present. Cumulative EOD matches stated total of $3,970.21.

---

## GKS vs Benchmark Interpretation

GKS outperformed the Smartbidder "Mount Blue Sky with Virtuals" benchmark by +$1,141.53 (+28.8%) on this day. The outperformance is driven by substantially higher RT Energy net settlement (+$3,023.74 vs benchmark), and higher DA RRS capture (+$797.76), partially offset by a deeper negative DA Energy position (-$2,173.47 vs benchmark), reflecting heavier DA charging. DA Non-Spin was slightly below benchmark (-$454.18, -14.8%).
