# GKS P&L — 2026-05-31 (Hourly + Daily)

**Data source**: Production data (Tenaska PTP + Smartbidder)
**Generated**: 2026-06-01 (flowday 2026-05-31, ERCOT CT)
**Resource**: Great Kiskadee Storage - ESR (GKS BESS 100MW / 200MWh)

---

## Daily Summary

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$1,855.84 | +$1,563.74 | -$3,419.58 | -218.7% |
| RT Energy | +$3,667.74 | -$2,311.60 | +$5,979.34 | +258.7% |
| Non-Spin (DA) | +$1,776.80 | +$2,032.36 | -$255.56 | -12.6% |
| RRS | +$769.60 | +$46.22 | +$723.38 | +1,565.1% |
| Reg-Up | $0.00 | $0.00 | $0.00 | — |
| Reg-Down | $0.00 | $0.00 | $0.00 | — |
| ECRS | $0.00 | $0.00 | $0.00 | — |
| DART Virtual | N/A (see note) | N/A | — | — |
| **Total** | **+$4,358.30** | **+$1,330.72** | **+$3,027.58** | **+227.5%** |

> Note on DART Virtual: Tenaska PTP does not produce a separate "DART virtual" settlement line. Total energy revenue = DA_Energy_Amt + RT_Energy_Amt = -$1,855.84 + $3,667.74 = +$1,811.90. This already incorporates the full DA/RT spread PnL for the energy book.

> Note on Smartbidder benchmark: Smartbidder estimate, not settled. "Nonspin" = DA Non-Spin ($3,580.28) + RT Non-Spin (-$1,547.92). "RRS" = DA RRS ($49.16) + RT RRS (-$2.94).

---

## Hourly Heatmap (HE CT × Revenue Product, $)

| HE | CT | DA Energy | RT Energy | Non-Spin | RRS | HE Total | SB Total |
|---|---|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | -637.10 | +618.15 | +136.00 | 0.00 | +117.04 | +59.78 |
| HE02 | 01:00 | -1,092.50 | +1,082.97 | +108.00 | 0.00 | +98.47 | +39.10 |
| HE03 | 02:00 | -1,076.50 | +1,023.89 | +84.80 | 0.00 | +32.19 | +29.16 |
| HE04 | 03:00 | -1,060.00 | +1,099.78 | +83.20 | 0.00 | +122.98 | +29.85 |
| HE05 | 04:00 | -1,053.00 | +1,127.17 | +84.00 | 0.00 | +158.17 | +30.43 |
| HE06 | 05:00 | 0.00 | -11.67 | +84.80 | 0.00 | +73.13 | +53.93 |
| HE07 | 06:00 | 0.00 | -11.31 | +119.20 | 0.00 | +107.89 | +74.58 |
| HE08 | 07:00 | 0.00 | -369.57 | +80.80 | 0.00 | **-288.77** | +127.38 |
| HE09 | 08:00 | 0.00 | -900.78 | +61.60 | 0.00 | **-839.18** | +10.43 |
| HE10 | 09:00 | 0.00 | -483.36 | +104.80 | 0.00 | **-378.56** | -70.98 |
| HE11 | 10:00 | 0.00 | -68.10 | +120.00 | 0.00 | +51.90 | -69.39 |
| HE12 | 11:00 | 0.00 | -52.05 | +126.40 | 0.00 | +74.35 | +10.92 |
| HE13 | 12:00 | -1,092.50 | +1,202.83 | +88.80 | 0.00 | +199.13 | -88.84 |
| HE14 | 13:00 | 0.00 | -1.39 | +32.00 | 0.00 | +30.61 | -4.73 |
| HE15 | 14:00 | 0.00 | -3.54 | +31.20 | 0.00 | +27.66 | +9.10 |
| HE16 | 15:00 | 0.00 | -4.09 | +33.60 | 0.00 | +29.51 | +12.19 |
| HE17 | 16:00 | 0.00 | -3.34 | +32.00 | 0.00 | +28.66 | +12.75 |
| HE18 | 17:00 | 0.00 | -6.15 | +32.80 | 0.00 | +26.65 | +10.78 |
| HE19 | 18:00 | 0.00 | +18.39 | +46.40 | 0.00 | +64.79 | **+1,566.45** |
| HE20 | 19:00 | +3.76 | +1,322.86 | 0.00 | +41.60 | **+1,368.22** | -354.76 |
| HE21 | 20:00 | +2,105.00 | -683.03 | 0.00 | +79.20 | **+1,501.17** | -811.74 |
| HE22 | 21:00 | +2,047.00 | -1,250.03 | 0.00 | +250.40 | **+1,047.37** | +504.44 |
| HE23 | 22:00 | 0.00 | +45.27 | 0.00 | +398.40 | +443.67 | +159.09 |
| HE24 | 23:00 | 0.00 | -25.15 | +286.40 | 0.00 | +261.25 | -9.21 |
| **Total** | | **-1,855.84** | **+3,667.74** | **+1,776.80** | **+769.60** | **+4,358.30** | **+1,330.72** |

Key divergence: Smartbidder captured $1,566 at HE19 via DA energy ($1,563.74 all in one hour). GKS had no DA energy position at HE19 but earned $1,368 at HE20 and $1,501 at HE21 via RT energy + RRS.

---

## Battery State

- Energy Injection: 195.53 MWh (RT generation 95.43 + DA sales 100.10)
- Energy Consumption: 404.43 MWh (RT consumption 126.73 + DA purchases 277.70)
- Net: -208.90 MWh (net charging day)
- Cycles equivalent: 2.02 (based on 200 MWh capacity)
- DA schedule: purchased 277.7 MWh across HE01-05, HE13, HE18; sold 100.1 MWh at HE21-22
- Non-Spin cleared: 1,600 MW-hours total (80 MW across all 20 applicable hours)
- RRS cleared: 320 MW-hours total (80 MW at HE21-24)

---

## Notes

- DA Energy bid file (Submissions-DA-Energy-Bid) returned 0 rows; DA Energy revenue is sourced from Battery-Settlement-Details DA_Energy_Amt column only.
- DA Energy Offer file (Submissions-DA-Energy-Only-Offer) also returned 0 rows; no additional DA offer data available.
- ECRS cleared 0 MW across all hours (Gen_ECRS_Qty = 0 all HEs).
- Reg-Up and Reg-Down: DA_Reg_Up_Amt and DA_Reg_Down_Amt both $0 all hours.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt both $0 all hours.
- Smartbidder benchmark is an estimate, not settled.
- RTSPP range (on-peak CT daytime): $15.02 (HE09) to $50.29 (HE22 next-day). Large RT price spike at HE22-23 UTC next-day (~HE21-22 CT evening) drove GKS outperformance.
