# GKS P&L — 2026-06-05 (Hourly + Daily)

**Flowday**: 2026-06-05 (CT)
**Data source**: Tenaska PTP Battery-Settlement-Details (actual settled)
**Benchmark**: Smartbidder "AA - Mount Blue Sky with Virtuals (RTC version)" (estimate, not settled)
**Generated**: 2026-06-06

> DATA STATUS: PARTIAL
> - HSL: 0 rows returned — HSL availability N/A
> - DA Energy Bid (Submissions-DA-Energy-Bid): 0 rows returned
> - DA Energy Offer (Submissions-DA-Energy-Only-Offer): 0 rows returned
> - DART virtual revenue: NOT separately reported in Tenaska Battery-Settlement-Details.
>   DA_Energy_Amt and RT_Energy_Amt reflect combined physical + virtual DA/RT settlement.
> - RRS, RegUp, RegDown: $0 cleared on this flowday.

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $9,432.05 | $3,141.46 | +$6,290.59 | +200.2% |
| RT Energy | -$11,066.48 | -$4,616.03 | -$6,450.44 | -139.7% |
| ECRS | $467.20 | $80.46 | +$386.74 | +480.6% |
| Non-Spin | $1,577.60 | -$704.36 | +$2,281.96 | N/M |
| RRS | $0.00 | $0.00 | $0.00 | N/M |
| RegUp | $0.00 | $0.00 | $0.00 | N/M |
| RegDown | $0.00 | $0.00 | $0.00 | N/M |
| DART Virtual | N/A | -$11,013.75 | N/A | N/A |
| **Total** | **$410.37** | **-$13,112.22** | **N/A** | **N/A** |

> NOTE: Smartbidder total (-$13,112.22) includes DART virtual (-$11,013.75), which accounts for most of the benchmark loss. GKS total ($410.37) covers only Tenaska-reported fields (DA energy, RT energy, AS capacity payments). Direct total-level comparison is not apples-to-apples due to DART virtual missing from GKS reported data.
>
> Smartbidder Non-Spin net = DA Non-Spin ($2,551.74) + RT Non-Spin (-$3,256.10) = -$704.36.
> Smartbidder ECRS net = DA ECRS ($68.42) + RT ECRS ($12.04) = $80.46.

---

## Hourly Revenue Breakdown (CT HE, $)

| HE | DA Energy | RT Energy | ECRS | Non-Spin | Total Revenue | DASPP ($/MWh) | RTSPP ($/MWh) |
|---|---|---|---|---|---|---|---|
| HE01 | 0.00 | -16.74 | 0.00 | 84.00 | 67.26 | 23.79 | 31.53 |
| HE02 | 2.53 | -19.93 | 0.00 | 81.60 | 64.20 | 25.29 | 30.36 |
| HE03 | 2.60 | -20.41 | 0.00 | 80.00 | 62.19 | 25.96 | 31.85 |
| HE04 | 2.74 | -18.29 | 0.00 | 80.00 | 64.45 | 27.43 | 31.77 |
| HE05 | 1,476.50 | -1,526.25 | 0.00 | 80.00 | 30.25 | 29.53 | 30.25 |
| HE06 | 1,759.00 | -1,859.58 | 0.00 | 130.40 | 29.82 | 35.18 | 36.84 |
| HE07 | 0.00 | -18.38 | 0.00 | 106.40 | 88.02 | 36.99 | 39.23 |
| HE08 | 0.00 | -13.29 | 0.00 | 80.80 | 67.51 | 39.78 | 37.76 |
| HE09 | 0.00 | -11.01 | 0.00 | 80.80 | 69.79 | 34.35 | 34.80 |
| HE10 | 0.00 | -12.31 | 0.00 | 76.80 | 64.49 | 33.35 | 35.30 |
| HE11 | 0.00 | -16.67 | 0.00 | 72.80 | 56.13 | 31.53 | 33.38 |
| HE12 | 0.00 | -212.68 | 0.00 | 60.00 | -152.68 | 33.05 | 38.78 |
| HE13 | 0.00 | -2,530.33 | 0.00 | 59.20 | -2,471.13 | 33.63 | 43.54 |
| HE14 | 0.00 | -1,616.40 | 0.00 | 40.00 | -1,576.40 | 29.49 | 27.99 |
| HE15 | 0.00 | -373.65 | 0.00 | 40.00 | -333.65 | 31.26 | 31.99 |
| HE16 | 0.00 | -13.98 | 0.00 | 51.20 | 37.22 | 31.84 | 56.61 |
| HE17 | 0.00 | -41.25 | 0.00 | 60.00 | 18.75 | 36.03 | 72.13 |
| HE18 | 0.00 | 2,317.82 | 0.00 | 79.20 | 2,397.02 | 36.65 | 68.44 |
| HE19 | 3.68 | 46.55 | 0.00 | 79.20 | 129.43 | 36.82 | 55.66 |
| HE20 | 2,050.00 | -3,079.84 | 0.00 | 155.20 | -874.64 | 41.00 | 65.24 |
| HE21 | 2,053.00 | -2,905.37 | 113.60 | 0.00 | -738.77 | 41.06 | 57.36 |
| HE22 | 2,082.00 | -709.89 | 83.20 | 0.00 | 1,455.31 | 41.64 | 45.36 |
| HE23 | 0.00 | 1,537.05 | 181.60 | 0.00 | 1,718.65 | 35.31 | 46.24 |
| HE24 | 0.00 | 48.36 | 88.80 | 0.00 | 137.16 | 33.07 | 64.96 |
| **TOTAL** | **9,432.05** | **-11,066.48** | **467.20** | **1,577.60** | **410.37** | | |

> HE12-HE15: Large RT energy charges. RT_Consumption_Qty at HE13=56.16 MWh and HE14=57.96 MWh — heavy charging at elevated RTSPP ($43.54, $28.00/MWh). RTSPP exceeded DASPP in these hours.
> HE18-HE19, HE22-HE24: Positive RT_Energy_Amt — RT generation or net negative imbalance charge.
> HE21-HE24: ECRS capacity cleared (113.6, 83.2, 181.6, 88.8 MW-hours respectively).

---

## Hourly Heatmap — Revenue by Product ($)

```
HE   | DA Energy  | RT Energy  | ECRS   | Non-Spin | Total
-----|------------|------------|--------|----------|----------
HE01 |       0    |     -17    |    0   |    +84   |    +67
HE02 |      +3    |     -20    |    0   |    +82   |    +64
HE03 |      +3    |     -20    |    0   |    +80   |    +62
HE04 |      +3    |     -18    |    0   |    +80   |    +64
HE05 |  +1,477    |  -1,526    |    0   |    +80   |    +30
HE06 |  +1,759    |  -1,860    |    0   |   +130   |    +30
HE07 |       0    |     -18    |    0   |   +106   |    +88
HE08 |       0    |     -13    |    0   |    +81   |    +68
HE09 |       0    |     -11    |    0   |    +81   |    +70
HE10 |       0    |     -12    |    0   |    +77   |    +64
HE11 |       0    |     -17    |    0   |    +73   |    +56
HE12 |       0    |    -213    |    0   |    +60   |   -153  <<
HE13 |       0    |  -2,530    |    0   |    +59   | -2,471  <<<
HE14 |       0    |  -1,616    |    0   |    +40   | -1,576  <<<
HE15 |       0    |    -374    |    0   |    +40   |   -334  <<
HE16 |       0    |     -14    |    0   |    +51   |    +37
HE17 |       0    |     -41    |    0   |    +60   |    +19
HE18 |       0    |  +2,318    |    0   |    +79   | +2,397  >>>
HE19 |      +4    |     +47    |    0   |    +79   |   +129
HE20 |  +2,050    |  -3,080    |    0   |   +155   |   -875  <<
HE21 |  +2,053    |  -2,905    |  +114  |     0    |   -739  <<
HE22 |  +2,082    |    -710    |   +83  |     0    | +1,455  >>>
HE23 |       0    |  +1,537    |  +182  |     0    | +1,719  >>>
HE24 |       0    |     +48    |   +89  |     0    |   +137
```

Legend: <<< largest losses, >>> largest gains

---

## Smartbidder Benchmark Hourly Revenue ($)

| HE | DA Energy | RT LMP Energy | DA Virtual | RT Virtual | DA Non-Spin | RT Non-Spin | DA ECRS | RT ECRS | Total |
|---|---|---|---|---|---|---|---|---|---|
| HE01 | 0 | 0 | 0 | 0 | 63.44 | -71.24 | 0 | 0 | -7.80 |
| HE02 | 0 | 0 | 0 | 0 | 62.20 | -54.92 | 0 | 0 | 7.28 |
| HE03 | 0 | 0 | 0 | 0 | 62.20 | -43.37 | 0 | 0 | 18.83 |
| HE04 | 0 | 0 | 0 | 0 | 62.20 | -36.81 | 0 | 0 | 25.39 |
| HE05 | 0 | 0 | 0 | 0 | 101.39 | -51.53 | 0 | 0 | 49.85 |
| HE06 | 0 | 0 | 0 | 0 | 82.73 | -55.45 | 0 | 0 | 27.28 |
| HE07 | 0 | 0 | 0 | 0 | 0 | 0.37 | 0 | 0 | 0.37 |
| HE08 | 0 | 0 | 0 | 0 | 0 | 0.37 | 0 | 0 | 0.37 |
| HE09 | 0 | 0 | 0 | 0 | 0 | 0.01 | 0 | 0 | 0.01 |
| HE10 | 0 | +14.80 | +3,153.00 | -3,337.75 | 0 | +0.06 | 0 | 0 | -169.89 |
| HE11 | 0 | +112.58 | +3,305.00 | -3,878.00 | 0 | 0 | 0 | 0 | -460.42 |
| HE12 | 0 | -75.33 | +3,363.00 | -4,354.00 | 46.03 | -2.88 | 0 | 0 | -1,023.18 |
| HE13 | 0 | +226.00 | 0 | 0 | 31.10 | -1.35 | 0 | 0 | 255.76 |
| HE14 | 0 | -180.80 | 0 | 0 | 31.10 | -1.41 | 0 | 0 | -151.11 |
| HE15 | 0 | +3,719.44 | +3,184.00 | -5,660.50 | 39.81 | -4.02 | 31.10 | +0.80 | 1,278.73 |
| HE16 | 0 | +212.52 | +3,603.00 | -7,213.00 | 0 | 0 | 37.32 | +2.40 | -3,365.58 |
| HE17 | 0 | -886.86 | +3,665.00 | -6,843.50 | 0 | 0 | 0 | 0 | -4,025.64 |
| HE18 | 0 | -2,126.29 | 0 | 0 | 61.58 | -61.67 | 0 | 0 | -2,126.38 |
| HE19 | +2,550.20 | -625.07 | 0 | 0 | 0 | +149.76 | 0 | +8.85 | 2,083.74 |
| HE20 | +591.26 | 0 | 0 | 0 | 174.58 | -424.11 | 0 | 0 | 341.74 |
| HE21 | 0 | -1,843.13 | 0 | 0 | 758.22 | -682.31 | 0 | 0 | -1,767.22 |
| HE22 | 0 | -3,163.90 | 0 | 0 | 559.80 | -573.88 | 0 | 0 | -3,177.98 |
| HE23 | 0 | -0.00 | 0 | 0 | 208.37 | -417.84 | 0 | 0 | -209.47 |
| HE24 | 0 | 0 | 0 | 0 | 207.00 | -923.89 | 0 | 0 | -716.89 |
| **TOTAL** | **3,141.46** | **-4,616.03** | **20,273.00** | **-31,286.75** | **2,551.74** | **-3,256.10** | **68.42** | **12.04** | **-13,112.22** |

---

## Battery State

- Energy Injection (RT generation / discharge): 107.90 MWh
- Energy Consumption (RT charging): 140.56 MWh
- Net: -32.66 MWh (net charging day)
- DA Sales quantity (physical DA cleared): 250.40 MWh
- Cycles equivalent (consumption / 200 MWh capacity): 0.70 cycles
- Gen_NS_Qty (Non-Spin capacity offered): 80 MW cleared all 24 hours
- Gen_ECRS_Qty: 0 MW for HE01-HE20; 80 MW for HE21-HE24
- HSL availability: PARTIAL — 0 rows returned; availability % N/A

---

## Notes

- Tenaska Battery-Settlement-Details returned 383 rows; all DA_Energy_Amt, RT_Energy_Amt, and AS_Amt fields for all 24 HE are present and verified against provided quick stats.
- DA Energy Bid and DA Energy Offer submission endpoints returned 0 rows each — bid/offer quantities not available from Tenaska for this flowday.
- HSL (Submissions-Current-Operating-Plan) returned 0 rows — HSL MW availability not reported.
- DART virtual revenue is not a separately reported Tenaska field; the DA_Energy_Amt and RT_Energy_Amt combine physical and virtual DA/RT settlements. No DART virtual breakdown is available from this data source for the GKS actual.
- Smartbidder benchmark is an estimate (not settled) per strategy design. Smartbidder's large DART virtual loss (-$11,013.75) is the primary driver of the -$13,112.22 benchmark total.
- RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt are both $0.00 for all hours — no RT AS deployment imbalance charges.
