# GKS P&L — 2026-06-08 (Hourly + Daily)

**DATA SOURCE: PRODUCTION (Tenaska live)**
**Fetched at UTC**: 2026-06-09T12:06:01Z
**Report generated**: 2026-06-09

---

## Data Quality Flags

| Endpoint | Row Count | Status |
|---|---|---|
| Battery-Settlement-Details (energy + AS) | 368 rows | OK |
| HSL (Generator-Performance) | 2,304 rows (288 × 8 datapoints) | OK |
| DA Energy Bid (Submissions-DA-Energy-Bid) | 0 rows | DEGRADED |
| DA Energy Offer (Submissions-DA-Energy-Only-Offer) | 0 rows | DEGRADED |

**DEGRADED: DA Energy Bid and Offer submission endpoints returned 0 rows.** DA energy quantities are inferred from settlement amounts in Battery-Settlement-Details (DA_Energy_Amt, DA_Sales_Qty, DA_Purchases_Qty). No DA MW positions are fabricated.

**Virtual P&L note:** Tenaska Battery-Settlement-Details captures physical battery settlement only (energy + AS cleared amounts). DART virtual positions are reported via the Smartbidder executed-strategy file (`2026-06-08_revenue_summary.json`), which is labeled ESTIMATE (not invoiced settlement) per system convention. Virtual figures should not be reconciled to invoice.

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 269.88 | 269.88 | 0.00 | 0.0% |
| RT Energy | -159.54 | -159.54 | 0.00 | 0.0% |
| DART Virtual | 1,821.00 | 1,821.00 | 0.00 | 0.0% |
| Reg-Up | 0.00 | 0.00 | 0.00 | N/A |
| Reg-Down | 0.00 | 0.00 | 0.00 | N/A |
| RRS | 66.91 | 66.91 | 0.00 | 0.0% |
| ECRS | 0.00 | 0.00 | 0.00 | N/A |
| Non-Spin | 1,674.52 | 1,674.52 | 0.00 | 0.0% |
| **Total** | **3,672.78** | **3,672.78** | **0.00** | **0.0%** |

> **Note on benchmark comparison:** The Smartbidder file for 2026-06-08 represents the Mount Blue Sky with Virtuals (RTC Version) executed strategy — which is the strategy GKS ran. The GKS actual total ($3,672.78) is sourced from this same file (cumulative revenue column). No independent benchmark offset exists for this date; the delta is structurally zero. The Tenaska Battery-Settlement-Details physical-only total (DA_Energy_Amt + RT_Energy_Amt + DA_NS_Amt + DA_RRS_Amt) sums to $308.26, reflecting only settled physical flows. The remaining $3,364.52 is accounted for by DART virtual P&L ($1,821.00) and the gross AS clearing values embedded in the Smartbidder settlement view.

---

## Hourly Breakdown

All times in CT (CDT, UTC-5). HE = Hour Ending.

| HE | CT End | DA Nrg ($) | RT Nrg ($) | DART Virt ($) | Non-Spin ($) | RRS ($) | ECRS ($) | Reg-Up ($) | Reg-Dn ($) | Total ($) | Disch (MWh) | Chg (MWh) |
|---|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 01:00 |    0.00 |    0.00 |     0.00 |   80.69 |   0.00 | 0.00 | 0.00 | 0.00 |    80.69 |  0.001 |  0.697 |
| HE02 | 02:00 |    0.00 |    0.00 |     0.00 |   63.22 |   0.00 | 0.00 | 0.00 | 0.00 |    63.22 |  0.000 |  0.724 |
| HE03 | 03:00 |    0.00 |    0.00 |     0.00 |   32.38 |   0.00 | 0.00 | 0.00 | 0.00 |    32.38 |  0.000 |  0.618 |
| HE04 | 04:00 |    0.00 |    0.00 |     0.00 |   39.41 |   0.00 | 0.00 | 0.00 | 0.00 |    39.41 |  0.001 |  0.624 |
| HE05 | 05:00 |    0.00 |    0.00 |     0.00 |   31.23 |   0.00 | 0.00 | 0.00 | 0.00 |    31.23 |  0.000 |  0.626 |
| HE06 | 06:00 |    0.00 |    0.00 |     0.00 |   55.57 |   0.00 | 0.00 | 0.00 | 0.00 |    55.57 |  0.002 |  0.517 |
| HE07 | 07:00 |    0.00 |    0.00 |     0.00 |   10.31 |   0.00 | 0.00 | 0.00 | 0.00 |    10.31 |  0.000 |  0.554 |
| HE08 | 08:00 |    0.00 |  111.68 |     0.00 |    7.66 |   0.00 | 0.00 | 0.00 | 0.00 |   119.34 |  0.007 |  0.498 |
| HE09 | 09:00 |    0.00 |  -58.63 |     0.00 |    4.01 |   0.00 | 0.00 | 0.00 | 0.00 |   -54.61 |  0.828 |  0.202 |
| HE10 | 10:00 |    0.00 |  127.01 |     0.00 |    1.28 |   0.00 | 0.00 | 0.00 | 0.00 |   128.29 |  0.029 |  0.448 |
| HE11 | 11:00 |    0.00 |  165.44 |     0.00 |    2.83 |   0.00 | 0.00 | 0.00 | 0.00 |   168.27 |  0.000 | 58.638 |
| HE12 | 12:00 |    0.00 |  -14.39 |   610.50 |   49.31 |   0.00 | 0.00 | 0.00 | 0.00 |   645.42 |  0.000 | 57.165 |
| HE13 | 13:00 |    0.00 |  -30.85 | 1,101.50 |   32.71 |   0.00 | 0.00 | 0.00 | 0.00 | 1,103.35 |  0.000 |  9.428 |
| HE14 | 14:00 |    0.00 |  -38.92 |     0.00 |   32.72 |   0.00 | 0.00 | 0.00 | 0.00 |    -6.21 |  0.000 |  2.963 |
| HE15 | 15:00 |    0.00 |  -87.92 |     0.00 |    2.80 |   6.21 | 0.00 | 0.00 | 0.00 |   -78.91 |  0.001 |  2.448 |
| HE16 | 16:00 |    0.00 |  -51.26 |     0.00 |    2.31 |  16.56 | 0.00 | 0.00 | 0.00 |   -32.39 |  0.000 |  2.870 |
| HE17 | 17:00 |    0.00 |   -3.38 |     0.00 |    5.14 |  18.11 | 0.00 | 0.00 | 0.00 |    19.87 |  0.001 |  1.893 |
| HE18 | 18:00 |    0.00 |    0.00 |    87.50 |   44.74 |   0.00 | 0.00 | 0.00 | 0.00 |   132.24 |  0.163 |  0.648 |
| HE19 | 19:00 |  269.88 |    0.00 |    21.50 |   16.33 |  26.03 | 0.00 | 0.00 | 0.00 |   333.74 |  0.003 |  0.547 |
| HE20 | 20:00 |    0.00 | -278.32 |     0.00 |    3.97 |   0.00 | 0.00 | 0.00 | 0.00 |  -274.36 | 36.864 |  0.183 |
| HE21 | 21:00 |    0.00 |    0.00 |     0.00 |  303.22 |   0.00 | 0.00 | 0.00 | 0.00 |   303.22 | 14.886 |  0.210 |
| HE22 | 22:00 |    0.00 |    0.00 |     0.00 |  469.36 |   0.00 | 0.00 | 0.00 | 0.00 |   469.36 |  0.000 |  0.596 |
| HE23 | 23:00 |    0.00 |    0.00 |     0.00 |  249.57 |   0.00 | 0.00 | 0.00 | 0.00 |   249.57 |  0.027 |  0.533 |
| HE24 | 00:00+1 |  0.00 |    0.00 |     0.00 |  133.77 |   0.00 | 0.00 | 0.00 | 0.00 |   133.77 |  0.000 |  0.684 |
| **TOTAL** | | **269.88** | **-159.54** | **1,821.00** | **1,674.52** | **66.91** | **0.00** | **0.00** | **0.00** | **3,672.78** | **52.81** | **144.31** |

---

## Revenue Heatmap (HE x Product)

Positive = green (gain), negative = red (loss). Values in $.

```
Product     HE01  HE02  HE03  HE04  HE05  HE06  HE07  HE08  HE09  HE10  HE11  HE12  HE13  HE14  HE15  HE16  HE17  HE18  HE19  HE20  HE21  HE22  HE23  HE24
─────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────
DA Energy      .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .  +270     .     .     .     .     .
RT Energy      .     .     .     .     .     .     .  +112   -59  +127  +165   -14   -31   -39   -88   -51    -3     .     .  -278     .     .     .     .
DART Virt      .     .     .     .     .     .     .     .     .     .     .  +611 +1102     .     .     .     .   +88   +22     .     .     .     .     .
Non-Spin     +81   +63   +32   +39   +31   +56   +10    +8    +4    +1    +3   +49   +33   +33    +3    +2    +5   +45   +16    +4  +303  +469  +250  +134
RRS            .     .     .     .     .     .     .     .     .     .     .     .     .     .    +6   +17   +18     .   +26     .     .     .     .     .
ECRS           .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .
Reg-Up         .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .
Reg-Down       .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .     .
─────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────────
Total        +81   +63   +32   +39   +31   +56   +10  +119   -55  +128  +168  +645 +1103    -6   -79   -32   +20  +132  +334  -274  +303  +469  +250  +134
```

**Revenue concentration:** HE13 (12:00-13:00 CT) was the peak hour at +$1,103, driven entirely by DART virtual ($1,101.50). HE12 contributed +$645 with $610.50 of DART virtual. HE20 (19:00-20:00 CT) was the single worst hour at -$274, driven by RT energy cost ($-278.32) during a large RT discharge of 36.9 MWh.

---

## Battery State

- **Energy Injection (Discharge)**: 52.81 MWh
- **Energy Consumption (Charge)**: 144.31 MWh
- **Net**: -91.50 MWh (net charging day — battery ended higher SOC than start)
- **Cycles equivalent**: 0.72 cycles (charge throughput / 200 MWh nameplate)
- **HSL availability**: 94.1% of 288 five-minute intervals (271/288)
  - HSL never reached 100 MW (nameplate discharge cap) — average 54.6 MW discharge capability
  - Average charge capability (|LSL|): 52.6 MW
  - 5.9% of intervals showed limited charge capability (|LSL| between 0 and 5 MW)
  - No intervals with zero availability recorded

---

## Price Context (Tenaska DASPP / RTSPP_Avg)

| HE | DA SPP ($/MWh) | RT SPP ($/MWh) | DA-RT Spread |
|---|---:|---:|---:|
| HE01 | 25.61 | 28.99 | -3.38 |
| HE02 | 23.81 | 25.69 | -1.88 |
| HE03 | 22.54 | 24.94 | -2.40 |
| HE04 | 21.15 | 24.07 | -2.92 |
| HE05 | 22.26 | 25.05 | -2.79 |
| HE06 | 24.31 | 26.09 | -1.78 |
| HE07 | 26.51 | 26.37 | +0.14 |
| HE08 | 24.17 | 25.78 | -1.61 |
| HE09 | 20.82 | 30.78 | -9.96 |
| HE10 | 19.57 | 27.48 | -7.91 |
| HE11 | 17.77 | 19.15 | -1.38 |
| HE12 | 17.18 | 19.78 | -2.60 |
| HE13 | 17.91 | 11.80 | +6.11 |
| HE14 | 20.07 |  9.05 | +11.02 |
| HE15 | 25.43 |  7.89 | +17.54 |
| HE16 | 20.57 | 18.87 | +1.70 |
| HE17 | 18.42 | 15.61 | +2.81 |
| HE18 | 20.22 | 22.78 | -2.56 |
| HE19 | 27.05 | 26.18 | +0.87 |
| HE20 | 35.05 | 34.84 | +0.21 |
| HE21 | 34.32 | 32.63 | +1.69 |
| HE22 | 32.41 | 31.18 | +1.23 |
| HE23 | 30.24 | 32.08 | -1.84 |
| HE24 | 25.59 | 26.36 | -0.77 |

Spread convention: DA − RT. Positive = DA expensive → short DA / long RT signal.

---

## DA Energy Position (from Settlement)

Physical DA activity inferred from DA_Energy_Amt and DA_Sales/Purchases_Qty:

| HE | DA Amt ($) | DA Sales Qty (MW) | DA Purchases Qty (MW) | Net DA Position |
|---|---:|---:|---:|---|
| HE08 | +1,208.50 | 0 | 0 | Cleared sell (virtual) ~50 MW @ $24.17 |
| HE09 | +1,041.00 | 0 | 0 | Cleared sell (virtual) ~50 MW @ $20.82 |
| HE17 | -921.00 | 0 | 50 MW | DA buy 50 MW (load bid) @ ~$18.42 |
| HE18 | -1,011.00 | 0 | 50 MW | DA buy 50 MW (load bid) @ ~$20.22 |
| HE19 | -2,028.75 | 0 | 75 MW | DA buy 75 MW (load bid) @ ~$27.05 |
| HE22 | +1,620.50 | 50 MW | 0 | DA sell 50 MW @ $32.41 |
| HE23 | +3.43 | 0.1 MW | 0 | Residual small DA sell |

> DA physical energy total: -$87.32 (net DA buyer). DA virtual revenue (SB breakdown): +$269.88 net at HE19 (from SB "DA Energy" column).
> DART virtual net: +$1,821.00 (DA Virtual $10,008 + RT Virtual -$8,187).

---

## Notes

- Reg-Up and Reg-Down were zero for the full day — no regulation cleared.
- ECRS was zero for the full day.
- Non-Spin was the anchor product for off-peak hours (HE01-HE07, HE21-HE24), contributing $1,674.52 total (45.6% of daily revenue).
- DART virtual was the primary revenue driver in peak mid-day hours (HE12-HE13: +$1,712), contributing $1,821.00 total (49.6% of daily revenue).
- HE20 (19:00-20:00 CT) showed a 36.9 MWh physical discharge into RT at $34.84/MWh, generating a -$278 RT loss (DA-RT spread was only +$0.21 that hour — marginal).
- DA bid/offer submission endpoints returned 0 rows; DA position data is inferred from settlement amounts only.
