# GKS P&L — 2026-06-10 (Hourly + Daily)

**STATUS: PRODUCTION**
**Report generated**: 2026-06-11 (daily cycle)
**Data sources**:
- GKS Actuals: Tenaska PTP Battery-Settlement-Details (`DA_Energy_Amt`, `RT_Energy_Amt`, `DA_NS_Amt`, `DA_RRS_Amt`, `DA_ECRS_Amt`, `DA_Reg_Up_Amt`, `DA_Reg_Down_Amt`) — PRODUCTION (settled)
- GKS DART Virtual: Smartbidder `DA Virtual Energy` + `RT Virtual Energy` columns — ESTIMATE (not invoiced settlement)
- Smartbidder Benchmark: strategy "AA - Mount Blue Sky with Virtuals (RTC version)" — ESTIMATE (not invoiced settlement)
- Tenaska `DA_Energy_Bid` and `DA_Energy_Offer` endpoints returned 0 rows (consistent with prior days; GKS uses Smartbidder for DAM submission, not Tenaska Submissions endpoints).
- Coverage: Full 24 HE flowday (HE01-HE24 CDT, UTC 2026-06-10T05:00Z – 2026-06-11T05:00Z).

---

## Daily Summary

| Item | GKS Actual | Source | Smartbidder Benchmark | Source | Delta ($) | Delta (%) |
|---|---:|---|---:|---|---:|---:|
| DA Energy | $6,419.98 | PRODUCTION | $0.00 | ESTIMATE | +$6,419.98 | N/A |
| RT Energy | -$6,949.54 | PRODUCTION | -$57.27 | ESTIMATE | -$6,892.27 | N/A |
| Non-Spin (DA net) | $1,862.40 | PRODUCTION | $2,458.60 | ESTIMATE | -$596.20 | -24.3% |
| RRS (DA+RT net) | $0.00 | PRODUCTION | $137.97 | ESTIMATE | -$137.97 | N/A |
| ECRS (DA+RT net) | $0.00 | PRODUCTION | $32.76 | ESTIMATE | -$32.76 | N/A |
| Reg-Up | $0.00 | PRODUCTION | $0.00 | ESTIMATE | $0.00 | 0.0% |
| Reg-Down | $0.00 | PRODUCTION | $0.00 | ESTIMATE | $0.00 | 0.0% |
| DART Virtual | $146.75 | ESTIMATE | $146.75 | ESTIMATE | $0.00 | 0.0% |
| **Total** | **$1,479.59** | | **$2,718.80** | | **-$1,239.21** | **-45.6%** |

**GKS Total: $1,479.59 (PRODUCTION base + ESTIMATE DART virtual)**
**Smartbidder Benchmark Total: $2,718.80 (ESTIMATE — not invoiced settlement)**

Notes on comparison structure:
- "Mount Blue Sky with Virtuals (RTC version)" earns energy revenue primarily via RT LMP settlement (`LMP(5) Energy` = -$57.27); it does not post DA energy-only bids. GKS had significant DA energy clearing (HE15-HE17, HE20-HE22 CT) that the benchmark does not replicate.
- GKS RT energy (-$6,949.54) reflects heavy charging activity (142 MWh consumed) offset partially by DA energy clearing ($6,420). Net energy P&L = -$529.56.
- GKS DART virtual ($146.75) matches Smartbidder exactly because the same Smartbidder file is used for both; the virtual positions are shared.
- Smartbidder Non-Spin $2,458.60 vs GKS $1,862.40: benchmark cleared more non-spin across HE19-HE22 (HE20 alone = $875.70 benchmark vs $60.00 GKS).

---

## Hourly Detail (HE01–HE24 CDT, Flowday 2026-06-10)

### GKS Actuals (Tenaska, PRODUCTION; DART Virtual = ESTIMATE)

| HE | CT Hour | DA Energy ($) | RT Energy ($) | DA Non-Spin ($) | DA RRS ($) | DA ECRS ($) | DART Virtual ($) | Total ($) |
|---|---|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | 0.00 | -20.27 | 192.00 | 0.00 | 0.00 | 0.00 | 171.73 |
| HE02 | 01:00 | 0.00 | -19.51 | 153.60 | 0.00 | 0.00 | 0.00 | 134.09 |
| HE03 | 02:00 | 0.00 | -18.02 | 120.00 | 0.00 | 0.00 | 0.00 | 101.98 |
| HE04 | 03:00 | 0.00 | -16.62 | 84.00 | 0.00 | 0.00 | 0.00 | 67.38 |
| HE05 | 04:00 | 0.00 | -14.64 | 89.60 | 0.00 | 0.00 | 0.00 | 74.96 |
| HE06 | 05:00 | 0.00 | -17.38 | 138.40 | 0.00 | 0.00 | 0.00 | 121.02 |
| HE07 | 06:00 | 0.00 | -20.36 | 120.00 | 0.00 | 0.00 | 0.00 | 99.64 |
| HE08 | 07:00 | 0.00 | -12.75 | 80.00 | 0.00 | 0.00 | 0.00 | 67.25 |
| HE09 | 08:00 | 0.00 | -628.29 | 80.00 | 0.00 | 0.00 | 0.00 | -548.29 |
| HE10 | 09:00 | 0.00 | -979.57 | 75.20 | 0.00 | 0.00 | 0.00 | -904.37 |
| HE11 | 10:00 | 0.00 | -658.57 | 62.40 | 0.00 | 0.00 | 0.00 | -596.17 |
| HE12 | 11:00 | 0.00 | -118.90 | 60.00 | 0.00 | 0.00 | 0.00 | -58.90 |
| HE13 | 12:00 | 0.00 | -46.43 | 54.40 | 0.00 | 0.00 | 0.00 | 7.97 |
| HE14 | 13:00 | 0.00 | -40.92 | 40.00 | 0.00 | 0.00 | 0.00 | -0.92 |
| HE15 | 14:00 | 1,402.50 | -853.99 | 49.60 | 0.00 | 0.00 | 0.00 | 598.11 |
| HE16 | 15:00 | 1,354.00 | -633.35 | 60.00 | 0.00 | 0.00 | 0.00 | 780.65 |
| HE17 | 16:00 | 1,132.50 | -592.30 | 67.20 | 0.00 | 0.00 | 0.00 | 607.40 |
| HE18 | 17:00 | 0.00 | -2.44 | 76.00 | 0.00 | 0.00 | 0.00 | 73.56 |
| HE19 | 18:00 | 2.31 | -2.92 | 80.00 | 0.00 | 0.00 | 0.00 | 79.39 |
| HE20 | 19:00 | -375.33 | 682.14 | 180.00 | 0.00 | 0.00 | 0.00 | 486.81 |
| HE21 | 20:00 | 1,404.00 | -1,307.13 | 0.00 | 0.00 | 0.00 | 0.00 | 96.88 |
| HE22 | 21:00 | 1,500.00 | -1,637.37 | 0.00 | 0.00 | 0.00 | 146.75 | 9.38 |
| HE23 | 22:00 | 0.00 | 28.55 | 0.00 | 0.00 | 0.00 | 0.00 | 28.55 |
| HE24 | 23:00 | 0.00 | -18.51 | 0.00 | 0.00 | 0.00 | 0.00 | -18.51 |
| **Total** | | **$6,419.98** | **-$6,949.54** | **$1,862.40** | **$0.00** | **$0.00** | **$146.75** | **$1,479.59** |

### Hourly Revenue Heatmap (GKS Actuals)

Revenue by HE — positive = gain, negative = loss:

```
HE  | Total ($)   | Bar
----|-------------|------------------------------------------
HE01|  +171.73    | ####
HE02|  +134.09    | ###
HE03|  +101.98    | ##
HE04|   +67.38    | ##
HE05|   +74.96    | ##
HE06|  +121.02    | ###
HE07|   +99.64    | ##
HE08|   +67.25    | ##
HE09|  -548.29    | [NEGATIVE] ##################
HE10|  -904.37    | [NEGATIVE] ###############################
HE11|  -596.17    | [NEGATIVE] ####################
HE12|   -58.90    | [NEGATIVE] ##
HE13|    +7.97    | +
HE14|    -0.92    | -
HE15|  +598.11    | ####################
HE16|  +780.65    | ##########################
HE17|  +607.40    | ####################
HE18|   +73.56    | ##
HE19|   +79.39    | ##
HE20|  +486.81    | ################
HE21|   +96.88    | ###
HE22|    +9.38    | +
HE23|   +28.55    | +
HE24|   -18.51    | -
```

Key pattern: Heavy charging (RT consumption) in HE09-HE11 (08:00-11:00 CT solar hours, low RT LMP) created large negative RT Energy marks. DA discharge cleared in HE15-HE17 (14:00-16:00 CT) and HE21-HE22 (20:00-21:00 CT).

---

## Battery State

- Energy Injection (discharge, RT_Generation_Qty): **19.50 MWh**
- Energy Consumption (charge, RT_Consumption_Qty): **142.14 MWh**
- Net: **-122.64 MWh** (net charging day)
- Cycles equivalent: **0.71** (based on 200 MWh nominal capacity)
- DA Sales (dispatched energy): 50 MW in HE15-HE17 (14:00-17:00 CT), 50 MW in HE21-HE22 (20:00-22:00 CT); 0.1 MW in HE24
- Gen_NS_Qty: 80 MW in all hours (consistent, full capacity offered for non-spin throughout flowday)
- HSL availability: Could not be derived — HSL endpoint not in this fetch (returns same as energy_as_detail); assumed full given Gen_NS_Qty=80 MW all 24 HE.

---

## Data Quality Notes

- `DA_Energy_Bid` and `DA_Energy_Offer` endpoints returned 0 rows (as expected — GKS uses Smartbidder for bid submission, not Tenaska PTP Submissions).
- `DA_RRS_Amt` and `DA_ECRS_Amt` all-zero for the 2026-06-10 flowday — GKS held no RRS or ECRS positions on this date.
- `DA_Reg_Up_Amt` and `DA_Reg_Down_Amt` all-zero — no reg service clearing.
- `RT_Ancillary_Imbalance_Amt` all-zero — no RT ancillary imbalance charges.
- `RT_Reliability_Deployment_Imbalance_Amt` all-zero — no deployment imbalance.
- DART Virtual sourced from Smartbidder file (same source as benchmark) — flagged as ESTIMATE, not from Tenaska settlement.
- Tenaska fetch returned 377 rows for `energy_as_detail` (expected ~384 for 24 HE × 16 datapoints; discrepancy due to sparse `RT_Generation_Qty` — only hours with non-zero discharge are present).

---

## Notes

- Net energy P&L (DA Energy + RT Energy) = +$6,419.98 - $6,949.54 = **-$529.56**. The battery charged heavily during HE09-HE11 (solar trough, RT prices low) and dispatched DA in HE15-HE17, HE21-HE22.
- Non-Spin was the primary positive revenue contributor at $1,862.40 (80 MW offered all 24 HE).
- DART virtual net $146.75 was a small positive contribution concentrated in HE22.
- GKS underperformed the Smartbidder benchmark by -$1,239.21 (-45.6%). The benchmark earned more via Non-Spin ($2,458.60 vs $1,862.40) and avoided GKS's net energy loss. Direct comparison is limited because the benchmark RTC strategy and GKS DA dispatch approach differ structurally.

---

PNL-MANAGER COMPLETE: PRODUCTION (Tenaska settled) + ESTIMATE (DART virtual + Smartbidder benchmark)
