# GKS BESS P&L — 2026-06-13

## Revenue Breakdown

| Product | GKS Actual ($) |
|---|---|
| DA Energy | $4,126.45 |
| RT Energy | -$2,210.86 |
| DA RRS | $0.00 |
| DA ECRS | $215.60 |
| DA NonSpin | $3,541.40 |
| Reg Up | $0.00 |
| Reg Down | $0.00 |
| DART Virtual (net) | N/A — see note |
| **Total GKS** | **$5,672.59** |

## Benchmark

| Item | Value |
|---|---|
| Smartbidder Blue Sky (AA - Mount Blue Sky with Virtuals RTC Version) | $3,023.68 |
| GKS Total (excl. virtual) | $5,672.59 |
| Delta vs Benchmark | +$2,648.91 (+87.6%) |

Note: DART Virtual is not separately available. Tenaska Battery-Settlement-Details does not carry virtual settlement rows, and the DA Energy Bid / DA Energy Only Offer endpoints returned 0 rows for this flowday. The Smartbidder benchmark total of $3,023.68 includes virtual positions per its strategy definition; a like-for-like comparison is pending until virtual settlement data is available.

## Product Notes

- **DA Energy ($4,126.45)**: Concentrated in HE01 ($1,287.50), HE02 ($1,253.00), and HE19/HE24-CT ($1,567.30) — overnight/early-morning and late-night DA clearing.
- **RT Energy (-$2,210.86)**: Net negative RT energy settlement across the day. Large negative values in HE01 (-$1,235.10), HE02 (-$1,173.60), and HE19 (-$1,388.01), partially offset by positive generation in HE20-HE22 UTC (battery discharging into RT market).
- **DA ECRS ($215.60)**: Cleared only in HE20-HE24 CT (UTC 00Z-05Z 06-14); zero all other hours. Gen_ECRS_Qty = 40 MW for those hours.
- **DA NonSpin ($3,541.40)**: Active across all 24 HEs. Highest in HE22-HE23 CT ($480.00, $523.60). Gen_NS_Qty = 85 MW for HE01-HE19, 40 MW for HE20-HE24.
- **DA RRS / Reg Up / Reg Down**: Zero for all 24 HEs. No regulation or RRS capacity cleared.
- **RT Ancillary Imbalance / RT Reliability Deployment**: Zero for all HEs.

## Battery State

- RT Injection (generation): ~82.7 MWh (sum of RT_Generation_Qty intervals in flowday)
- RT Consumption: ~57.7 MWh (sum of RT_Consumption_Qty intervals in flowday)
- Net RT Position: ~+25.0 MWh injected
- Cycle equivalent: ~0.41 cycles (82.7 MWh / 200 MWh rated energy)

## Data Quality

- Tenaska: PRODUCTION (391 rows — Battery-Settlement-Details endpoint)
- Smartbidder: PRODUCTION (24 hourly rows, AA - Mount Blue Sky with Virtuals RTC Version)
- DA Energy Bid endpoint: 0 rows returned
- DA Energy Only Offer endpoint: 0 rows returned
- HSL endpoint: 192 rows (not used in revenue calculation)
