# GKS P&L — 2026-06-14 (Hourly + Daily)

DATA SOURCE: Production (Tenaska PTP Battery-Settlement-Details + Smartbidder "AA - Mount Blue Sky with Virtuals (RTC version)")

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -1,867.20 | 637.18 | -2,504.38 | n/a |
| RT Energy | 5,737.27 | -3,749.09 | +9,486.36 | n/a |
| DART Virtual (net) | 0.00 (not captured) | -2,509.00 | n/a | n/a |
| NonSpin (net) | 5,337.20 | 2,329.94 | +3,007.26 | +129.1% |
| RRS | 0.00 | 0.20 | -0.20 | n/a |
| ECRS (net) | 612.48 | 86.57 | +525.91 | +607.5% |
| RegUp | 0.00 | 0.00 | 0.00 | n/a |
| RegDown | 0.00 | 0.00 | 0.00 | n/a |
| **Total** | **9,819.75** | **-3,204.20** | **+13,023.95** | n/a |

Notes on comparison:
- GKS actual DART virtual revenue is not separately identified in Tenaska Battery-Settlement-Details. DA_Energy_Amt (-$1,867.20) captures net DA energy settlement; virtual trades are embedded.
- Smartbidder benchmark total is an estimate (not settled). Delta percentages marked n/a where GKS actual includes mixed/unresolved categories.
- Smartbidder benchmark DA Virtual Energy: +$8,964.00; RT Virtual Energy: -$11,473.00; DART Virtual Net: -$2,509.00.
- Smartbidder benchmark DA NonSpin: +$5,129.18; RT NonSpin: -$2,799.24; NonSpin Net: +$2,329.94.

---

## Hourly Detail (HE CT = Hour-Ending, Central Time)

| HE CT | DA Energy ($) | RT Energy ($) | NonSpin ($) | ECRS ($) | RRS ($) | Total ($) |
|---:|---:|---:|---:|---:|---:|---:|
| 1  (00:00-01:00) | 0.00 | -18.02 | 301.84 | 0.00 | 0.00 | 283.82 |
| 2  (01:00-02:00) | 0.00 | -17.11 | 258.72 | 0.00 | 0.00 | 241.61 |
| 3  (02:00-03:00) | 0.00 | -17.55 | 223.52 | 0.00 | 0.00 | 205.97 |
| 4  (03:00-04:00) | 0.00 | -17.82 | 218.24 | 0.00 | 0.00 | 200.42 |
| 5  (04:00-05:00) | 0.00 | -20.03 | 221.76 | 0.00 | 0.00 | 201.73 |
| 6  (05:00-06:00) | 0.00 | -20.80 | 233.20 | 0.00 | 0.00 | 212.40 |
| 7  (06:00-07:00) | 0.00 | -19.84 | 228.80 | 0.00 | 0.00 | 208.96 |
| 8  (07:00-08:00) | 0.00 | -17.50 | 132.00 | 0.00 | 0.00 | 114.50 |
| 9  (08:00-09:00) | 0.00 | -276.27 | 87.12 | 0.00 | 0.00 | -189.15 |
| 10 (09:00-10:00) | 0.00 | -1,736.32 | 66.00 | 0.00 | 0.00 | -1,670.32 |
| 11 (10:00-11:00) | 0.00 | -482.66 | 66.00 | 0.00 | 0.00 | -416.66 |
| 12 (11:00-12:00) | 0.00 | -215.12 | 66.00 | 0.00 | 0.00 | -149.12 |
| 13 (12:00-13:00) | 0.00 | -24.76 | 65.12 | 0.00 | 0.00 | 40.36 |
| 14 (13:00-14:00) | -1,177.50 | 891.44 | 52.80 | 0.00 | 0.00 | -233.26 |
| 15 (14:00-15:00) | 0.00 | -100.47 | 44.00 | 0.00 | 0.00 | -56.47 |
| 16 (15:00-16:00) | 0.00 | -4.74 | 64.24 | 0.00 | 0.00 | 59.50 |
| 17 (16:00-17:00) | 0.00 | -13.09 | 66.00 | 0.00 | 0.00 | 52.91 |
| 18 (17:00-18:00) | 0.00 | -6.44 | 88.00 | 0.00 | 0.00 | 81.56 |
| 19 (18:00-19:00) | 0.00 | -17.34 | 90.64 | 0.00 | 0.00 | 73.30 |
| 20 (19:00-20:00) | -689.70 | 1,819.81 | 434.72 | 0.00 | 0.00 | 1,564.83 |
| 21 (20:00-21:00) | 0.00 | 4,040.67 | 557.92 | 79.20 | 0.00 | 4,677.79 |
| 22 (21:00-22:00) | 0.00 | 2,000.59 | 660.00 | 107.36 | 0.00 | 2,767.95 |
| 23 (22:00-23:00) | 0.00 | 37.68 | 660.00 | 216.04 | 0.00 | 913.72 |
| 24 (23:00-24:00) | 0.00 | -27.04 | 450.56 | 209.88 | 0.00 | 633.40 |
| **Total** | **-1,867.20** | **5,737.27** | **5,337.20** | **612.48** | **0.00** | **9,819.75** |

---

## Hourly Revenue Heatmap (HE CT x Product)

Revenue bands: [####] >= $500 | [+++] $100-$499 | [   ] $0-$99 | [---] -$1 to -$99 | [===] -$100 to -$499 | [XXX] <= -$500

```
HE  | DA Energy  | RT Energy  | NonSpin    | ECRS       | Total
----|------------|------------|------------|------------|----------
 1  |            |    ---     |   +++      |            |   +++
 2  |            |    ---     |   +++      |            |   +++
 3  |            |    ---     |   +++      |            |   +++
 4  |            |    ---     |   +++      |            |   +++
 5  |            |    ---     |   +++      |            |   +++
 6  |            |    ---     |   +++      |            |   +++
 7  |            |    ---     |   +++      |            |   +++
 8  |            |    ---     |   +++      |            |   +++
 9  |            |    ===     |            |            |   ---
10  |            |    XXX     |            |            |   XXX
11  |            |    ===     |            |            |   ===
12  |            |    ===     |            |            |   ---
13  |            |    ---     |            |            |   ---
14  |    XXX     |    ####    |            |            |   ---
15  |            |    ---     |            |            |   ---
16  |            |    ---     |            |            |   ---
17  |            |    ---     |            |            |   ---
18  |            |    ---     |            |            |   ---
19  |            |    ---     |            |            |   ---
20  |    ===     |    ####    |   ####     |            |   ####
21  |            |    ####    |   ####     |            |   ####
22  |            |    ####    |   ####     |   +++      |   ####
23  |            |            |   ####     |   +++      |   ####
24  |            |    ---     |   ####     |   +++      |   ####
```

---

## Battery State

- Energy Injection: 123.53 MWh
- Energy Consumption: 119.86 MWh
- Net: +3.67 MWh (net generator)
- Cycles equivalent: ~0.62 (based on 200 MWh capacity, consumption side)
- Gen_NS_Qty aggregate: 1,936 MW (88 MW x 22 hours); reduced to 44 MW for HE 21-24 UTC (HE 21-24 CT)
- ECRS cleared only in HE 21-24 CT (79.2 / 107.36 / 216.04 / 209.88)
- DA Energy positions: two hours with DA purchases — HE 14 (-$1,177.50 at 50 MW) and HE 20 (-$689.70 at 19.7 MW)
- RT Energy notable: large negative positions in HE 10 (-$1,736.32), likely high-price consumption hours (RTSPP 26.375 $/MWh); large positive positions in HE 21 (+$4,040.67, RTSPP 60.64 $/MWh) and HE 22 (+$2,000.59, RTSPP 52.09 $/MWh)

---

## Notes

- DATA SOURCE: Production — Tenaska PTP (Battery-Settlement-Details) + Smartbidder benchmark
- DA Energy Bid and DA Energy Only Offer endpoints returned 0 rows for 2026-06-14; DA participation reflected only in Battery-Settlement-Details DA_Energy_Amt.
- Smartbidder benchmark total: -$3,204.20 (24 rows, estimate not settled).
- GKS actual total: $9,819.75 vs. Smartbidder benchmark: -$3,204.20. GKS outperformed benchmark by $13,023.95 on this date. Benchmark includes large RT Virtual Energy losses (-$11,473.00) absent from GKS Battery-Settlement-Details reporting.
- DART virtual revenue for GKS is not separately available in the Battery-Settlement-Details endpoint; reported as $0.00 with caveat.
- RegUp and RegDown: $0.00 for both GKS and Smartbidder benchmark on this date.
