# GKS P&L — 2026-06-15 (Hourly + Daily)

**Data Source**: PRODUCTION — Tenaska PTP (Battery-Settlement-Details, ERCOTNodal) fetched 2026-06-16T12:08:16Z.
**Benchmark Source**: PRODUCTION — Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" (estimate, not settled).
**DA Energy Bid / DA Energy Only Offer**: 0 rows (empty, as expected — bids submitted via Smartbidder).

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 1,059.37 | N/A (no direct DA energy line in SB) | — | — |
| RT Energy | 113.45 | N/A | — | — |
| RegUp | 0.00 | 0.00 | 0.00 | 0% |
| RegDown | 0.00 | 0.00 | 0.00 | 0% |
| RRS | 1,539.60 | 12.03 (DA 12.54 + RT -0.51) | +1,527.57 | — |
| ECRS | 0.00 | 0.00 | 0.00 | 0% |
| Non-Spin | 5,282.90 | 3,499.35 (DA 5,688.16 + RT -2,188.81) | +1,783.55 | +50.9% |
| DART Virtual | 945.92 | 69.06 (LMP net energy) | +876.86 | — |
| RT Ancillary Imbalance | 0.00 | — | — | — |
| **Total** | **7,995.32** | **3,580.44** | **+4,414.88** | **+123.3%** |

> Note: Smartbidder columns map as: LMP(5) Energy = net energy, DA/RT Non-Spin and DA/RT RRS are reported separately. GKS columns are DA amounts per Tenaska settlement detail. RT imbalance items are all zero for this day.

---

## Hourly Revenue Heatmap (HE x Product, $)

| HE | CT Hour | DA Energy | RT Energy | NonSpin | RRS | RegUp | RegDown | ECRS | DART Virtual | GKS Total | SB Total | Delta |
|---|---|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 00:00 | 1,782.00 | -2,391.54 | 361.68 | 0.00 | 0.00 | 0.00 | 0.00 | 4,173.54 | -247.86 | 130.57 | -378.43 |
| HE02 | 01:00 | 1,634.00 | -1,974.33 | 386.32 | 0.00 | 0.00 | 0.00 | 0.00 | 3,608.33 | 45.99 | 115.09 | -69.10 |
| HE03 | 02:00 | 1,608.50 | -2,148.63 | 264.00 | 0.00 | 0.00 | 0.00 | 0.00 | 3,757.13 | -276.13 | 98.00 | -374.13 |
| HE04 | 03:00 | 1,630.50 | -2,500.63 | 283.36 | 0.00 | 0.00 | 0.00 | 0.00 | 4,131.13 | -586.77 | 93.42 | -680.19 |
| HE05 | 04:00 | 1,591.50 | -2,266.61 | 333.52 | 0.00 | 0.00 | 0.00 | 0.00 | 3,858.11 | -341.59 | 74.87 | -416.46 |
| HE06 | 05:00 | 0.00 | -26.49 | 301.84 | 0.00 | 0.00 | 0.00 | 0.00 | 26.49 | 275.35 | 9.95 | +265.40 |
| HE07 | 06:00 | 0.00 | -33.08 | 318.56 | 0.00 | 0.00 | 0.00 | 0.00 | 33.08 | 285.48 | 625.50 | -340.02 |
| HE08 | 07:00 | 0.00 | -26.49 | 223.52 | 0.00 | 0.00 | 0.00 | 0.00 | 26.49 | 197.03 | 629.60 | -432.57 |
| HE09 | 08:00 | 0.00 | -32.24 | 158.40 | 0.00 | 0.00 | 0.00 | 0.00 | 32.24 | 126.16 | 456.38 | -330.22 |
| HE10 | 09:00 | 0.00 | -29.49 | 119.68 | 0.00 | 0.00 | 0.00 | 0.00 | 29.49 | 90.19 | 95.12 | -4.93 |
| HE11 | 10:00 | 0.00 | -27.54 | 88.00 | 0.00 | 0.00 | 0.00 | 0.00 | 27.54 | 60.46 | -1,574.79 | +1,635.25 |
| HE12 | 11:00 | 0.00 | -333.21 | 82.72 | 0.00 | 0.00 | 0.00 | 0.00 | 333.21 | -250.49 | 360.67 | -611.16 |
| HE13 | 12:00 | 0.00 | -1,694.73 | 79.20 | 0.00 | 0.00 | 0.00 | 0.00 | 1,694.73 | -1,615.53 | -264.87 | -1,350.66 |
| HE14 | 13:00 | -1,430.50 | 1,101.11 | 57.20 | 0.00 | 0.00 | 0.00 | 0.00 | -2,531.61 | -272.19 | 130.73 | -402.92 |
| HE15 | 14:00 | 0.00 | -908.84 | 53.68 | 0.00 | 0.00 | 0.00 | 0.00 | 908.84 | -855.16 | -75.49 | -779.67 |
| HE16 | 15:00 | -1,563.50 | 630.73 | 64.24 | 0.00 | 0.00 | 0.00 | 0.00 | -2,194.23 | -868.53 | -88.47 | -780.06 |
| HE17 | 16:00 | -1,645.00 | 1,839.81 | 80.96 | 0.00 | 0.00 | 0.00 | 0.00 | -3,484.81 | 275.77 | 68.33 | +207.44 |
| HE18 | 17:00 | 0.00 | 0.18 | 94.16 | 0.00 | 0.00 | 0.00 | 0.00 | -0.18 | 94.34 | 120.21 | -25.87 |
| HE19 | 18:00 | 0.00 | 766.30 | 173.36 | 0.00 | 0.00 | 0.00 | 0.00 | -766.30 | 939.66 | 262.95 | +676.71 |
| HE20 | 19:00 | -2,529.00 | 5,218.96 | 202.50 | 72.00 | 0.00 | 0.00 | 0.00 | -7,747.96 | 2,964.46 | 516.16 | +2,448.30 |
| HE21 | 20:00 | -2,857.00 | 4,165.96 | 375.00 | 180.00 | 0.00 | 0.00 | 0.00 | -7,022.96 | 1,863.96 | 623.89 | +1,240.07 |
| HE22 | 21:00 | 5.87 | 2,098.54 | 425.00 | 419.40 | 0.00 | 0.00 | 0.00 | -2,092.67 | 2,948.81 | 494.77 | +2,454.04 |
| HE23 | 22:00 | 2,832.00 | -1,340.12 | 396.00 | 614.40 | 0.00 | 0.00 | 0.00 | 4,172.12 | 2,502.28 | 496.27 | +2,006.01 |
| HE24 | 23:00 | 0.00 | 25.83 | 360.00 | 253.80 | 0.00 | 0.00 | 0.00 | -25.83 | 639.63 | 181.58 | +458.05 |
| **TOTAL** | | **1,059.37** | **113.45** | **5,282.90** | **1,539.60** | **0.00** | **0.00** | **0.00** | **945.92** | **7,995.32** | **3,580.44** | **+4,414.88** |

---

## Battery State

- Energy Injection (RT_Generation_Qty): 116.38 MWh
- Energy Consumption (RT_Consumption_Qty): 132.90 MWh
- Net Energy: -16.53 MWh (net consumer on this flowday)
- Cycle equivalent (injection / 200 MWh): 0.58 cycles
- DA Sales Qty: Hours HE01-HE05 = 50 MW each (5 hours), HE02 also 50 MW — 5 DA sell hours
- DA Purchases Qty: HE14, HE16, HE17, HE20, HE21 = 50 MW each — 5 DA buy hours
- Gen_NS_Qty: 88 MW cleared NonSpin across HE01-HE19; 25 MW HE20-HE24
- Gen_RRS_Qty: 60 MW cleared RRS HE20-HE24 (overnight next-day)
- HSL data: available in `2026-06-15_hsl.json` (MinSOC telemetry at 5-min intervals, ~7.8% SOC floor observed in early hours)

---

## DA/RT Price Context

| HE | DASPP ($/MWh) | RTSPP_Avg ($/MWh) | Spread DA-RT |
|---|---:|---:|---:|
| HE01 | 35.64 | 47.35 | -11.71 |
| HE02 | 32.68 | 39.04 | -6.36 |
| HE03 | 32.17 | 42.48 | -10.31 |
| HE04 | 32.61 | 49.45 | -16.84 |
| HE05 | 31.83 | 44.83 | -13.00 |
| HE06 | 37.55 | 46.25 | -8.70 |
| HE07 | 37.66 | 59.01 | -21.35 |
| HE08 | 37.79 | 51.18 | -13.39 |
| HE09 | 32.21 | 56.95 | -24.74 |
| HE10 | 33.62 | 57.80 | -24.18 |
| HE11 | 31.02 | 48.88 | -17.86 |
| HE12 | 28.75 | 45.75 | -17.00 |
| HE13 | 27.83 | 43.67 | -15.84 |
| HE14 | 28.61 | 38.20 | -9.59 |
| HE15 | 30.15 | 29.46 | +0.69 |
| HE16 | 31.27 | 27.11 | +4.16 |
| HE17 | 32.90 | 37.65 | -4.75 |
| HE18 | 33.77 | 61.37 | -27.60 |
| HE19 | 36.63 | 66.12 | -29.49 |
| HE20 | 50.58 | 71.73 | -21.15 |
| HE21 | 57.14 | 62.23 | -5.09 |
| HE22 | 58.69 | 53.23 | +5.46 |
| HE23 | 56.64 | 53.84 | +2.80 |
| HE24 | 39.53 | 43.17 | -3.64 |

RT prices were generally above DA for most hours (negative spread = RT expensive). DA was sold in early morning (HE01-HE05) when RTSPP ran above DASPP, resulting in negative RT_Energy_Amt (energy cost in RT) but positive DA_Energy_Amt. Battery purchased DA in peak hours (HE14, HE16, HE17, HE20, HE21) where negative DA_Energy_Amt reflects load purchases settled DA.

---

## Notes

- RegUp and RegDown: $0.00 cleared both DA and RT for this flowday.
- ECRS: $0.00 cleared. RT_Ancillary_Imbalance and RT_Reliability_Deployment_Imbalance both zero.
- RRS cleared only HE20-HE24 (72, 180, 419.40, 614.40, 253.80) — overnight hours. Total RRS = $1,539.60.
- NonSpin dominated revenue at $5,282.90. Cleared 88 MW for HE01-HE19, dropping to 25 MW HE20-HE24 when RRS was cleared.
- GKS total ($7,995.32) exceeded Smartbidder benchmark ($3,580.44) by $4,414.88 (+123.3%). Smartbidder does not model RRS awarded in HE20-HE24, which accounts for ~$1,540 of the delta. Remaining difference reflects Smartbidder's large RT energy losses in overnight hours vs GKS's actual RT settlement outcome.
- DA bid and DA energy only offer files are empty — confirmed expected (Smartbidder manages submission separately).
