# GKS P&L — 2026-06-17 (Flowday)

## Status: DEGRADED — Tenaska 미수신

**원인**: 클라우드 실행 환경에서 TENASKA_EP_* 환경변수가 미설정되어 Tenaska PTP API endpoint discovery가 불가합니다. Tenaska PTP는 IP whitelist 기반 접근 제어를 사용하므로, Ascend-whitelisted IP에서만 연결 가능합니다. 본 클라우드 환경은 해당 whitelist에 포함되어 있지 않습니다.

**영향 범위**:
- GKS 실측 실적 (DA/RT Energy, AS, DART Virtual, MWh): 미수신
- Smartbidder benchmark (2026-06-17): shared/data/raw/smartbidder/ 에 D-1 데이터 없음 (D+1 예측 파일만 존재)
- 비교 분석 (GKS vs Benchmark): 불가

**데이터 파일**: shared/data/pnl/gks/daily/2026-06-17.json — status: DEGRADED, fallback: no data

---

## 필요한 조치사항

1. **TENASKA_EP_* 환경변수 설정**: Ascend-whitelisted IP 환경 (로컬 또는 회사 VPN)에서 아래 4개 환경변수를 `.env` 에 설정 후 interactive endpoint discovery 실행 필요.
   - `TENASKA_EP_ENERGY_AS`
   - `TENASKA_EP_DA_ENERGY_BID`
   - `TENASKA_EP_DA_ENERGY_OFFER`
   - `TENASKA_EP_HSL`

2. **재실행**: whitelisted 환경에서 `python shared/scripts/fetch_pnl_data.py` 를 flowday=2026-06-17 로 실행 후, pnl-manager 재실행.

3. **2026-06-16 도 동일 문제**: shared/data/pnl/gks/daily/2026-06-16.json 도 DEGRADED 상태 — 같은 환경에서 함께 재실행 필요.

---

## 참고: 가장 최근 가용 실적 (2026-06-15, 참고용)

> 아래는 2026-06-15 flowday 실측 데이터입니다. 2026-06-17 데이터가 아님.

| 항목 | GKS 실적 (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | $1,059.37 | $69.06 (LMP energy net) | - | - |
| RT Energy | $113.45 | - | - | - |
| RegUp | $0.00 | - | - | - |
| RegDown | $0.00 | - | - | - |
| RRS | $1,539.60 | $12.03 (DA-RT net) | - | - |
| ECRS | $0.00 | - | - | - |
| Non-spin | $5,282.90 | $2,499.35 (DA-RT net) | - | - |
| DART Virtual | $945.92 | - | - | - |
| **Total** | **$7,995.32** | **$3,580.44** | **+$4,414.88** | **+123.3%** |

**Battery State (2026-06-15)**:
- Energy Injection: 116.4 MWh, Consumption: 132.9 MWh, Net: -16.5 MWh
- HSL data availability: production source confirmed

**참고 최근 트렌드** (전일 대비):
- 2026-06-15: Total $7,995 (production)
- 2026-06-14: Total $9,820 (production)
- 2026-06-13: Total $5,673 excl. virtual (production)
- 2026-06-16: DEGRADED (데이터 없음)
- 2026-06-17: DEGRADED (데이터 없음)

---

## Notes

- 위 참고 실적 (2026-06-15) 수치는 Tenaska PTP settled 데이터 기준. Smartbidder는 estimate (not settled).
- 2026-06-17 실적 미수신 이슈는 `memory/pnl-manager/data-quality.md` 에 기록 필요.
- 미래 전략 분석은 본 리포트 범위 밖 (`bess-optimizer`, `dart-virtual-trader` 소관).
