# GKS P&L — 2026-06-20 (Hourly + Daily)

DATA: PRODUCTION — Tenaska PTP (2026-06-20, 385 rows) + Smartbidder (confirmed)
Source: Battery-Settlement-Details, element "Great Kiskadee Storage - ESR"
Generated: 2026-06-21

---

## Daily Summary

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -4,124.11 | n/a | — | — |
| RT Energy | 5,075.34 | n/a | — | — |
| Non-Spin (DA) | 3,218.80 | n/a | — | — |
| RRS (DA) | 220.10 | n/a | — | — |
| ECRS (DA) | 0.00 | n/a | — | — |
| RegUp (DA) | 0.00 | n/a | — | — |
| RegDown (DA) | 0.00 | n/a | — | — |
| DART Virtual | n/a | n/a | — | — |
| **Total** | **4,390.13** | **2,728.18** | **+1,661.95** | **+60.9%** |

Benchmark: Smartbidder "AA - Mount Blue Sky with Virtuals (RTC version)" — estimate, not settled.
GKS outperformed benchmark by $1,661.95 (+60.9%).

---

## Hourly Breakdown

All times in CT (CDT = UTC-5). HE = Hour Ending.

| HE (CT) | DA Energy ($) | RT Energy ($) | Non-Spin ($) | RRS ($) | ECRS ($) | Hour Total ($) | RTSPP ($/MWh) | DASPP ($/MWh) |
|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 (12am-1am) |    0.00 |    -22.01 |   75.20 | 16.25 | 0.00 |    69.44 | 35.80 | 41.24 |
| HE02 (1am-2am)  |    0.00 |    -24.58 |   92.20 | 16.90 | 0.00 |    84.52 | 34.99 | 39.47 |
| HE03 (2am-3am)  |    0.00 |    -19.55 |   60.00 | 12.35 | 0.00 |    52.80 | 28.37 | 36.90 |
| HE04 (3am-4am)  |    0.00 |   -411.71 |  255.00 |  0.00 | 0.00 |  -156.71 | 24.96 | 36.62 |
| HE05 (4am-5am)  |    0.00 |   -503.52 |  255.00 |  0.00 | 0.00 |  -248.52 | 24.15 | 35.15 |
| HE06 (5am-6am)  |    0.00 |   -501.39 |  221.00 |  0.00 | 0.00 |  -280.39 | 24.05 | 36.82 |
| HE07 (6am-7am)  |    0.00 |    -39.82 |  251.60 |  0.00 | 0.00 |   211.78 | 27.07 | 35.04 |
| HE08 (7am-8am)  | -1,470.00 | 1,375.64 |  217.60 |  0.00 | 0.00 |   123.24 | 27.79 | 29.40 |
| HE09 (8am-9am)  | -1,203.50 | 1,273.35 |   90.95 |  0.00 | 0.00 |   160.80 | 25.71 | 24.07 |
| HE10 (9am-10am) |    0.00 |   -382.70 |   82.45 |  0.00 | 0.00 |  -300.25 | 24.45 | 23.88 |
| HE11 (10am-11am)|    0.00 |   -734.91 |   63.75 |  0.00 | 0.00 |  -671.16 | 24.54 | 22.95 |
| HE12 (11am-12pm)|    0.00 |    -33.36 |   56.95 |  0.00 | 0.00 |    23.60 | 26.41 | 22.33 |
| HE13 (12pm-1pm) |    0.00 |    -21.81 |   45.90 |  0.00 | 0.00 |    24.09 | 27.29 | 23.81 |
| HE14 (1pm-2pm)  | -1,186.50 | 1,588.73 |   34.00 |  0.00 | 0.00 |   436.23 | 32.00 | 23.73 |
| HE15 (2pm-3pm)  | -1,271.50 | 1,696.51 |   37.40 |  0.00 | 0.00 |   462.41 | 34.02 | 25.43 |
| HE16 (3pm-4pm)  |    0.00 |    -27.79 |   45.05 |  0.00 | 0.00 |    17.26 | 25.02 | 25.34 |
| HE17 (4pm-5pm)  |    0.00 |    -32.74 |   46.75 |  0.00 | 0.00 |    14.01 | 27.90 | 26.99 |
| HE18 (5pm-6pm)  |    0.00 |    -13.75 |   63.75 |  0.00 | 0.00 |    50.00 | 25.82 | 27.08 |
| HE19 (6pm-7pm)  |    0.00 |    -14.56 |   72.25 |  0.00 | 0.00 |    57.69 | 26.15 | 29.12 |
| HE20 (7pm-8pm)  |    0.00 |    -15.89 |  170.00 |  0.00 | 0.00 |   154.11 | 30.03 | 34.46 |
| HE21 (8pm-9pm)  |    3.74 | 1,907.21 |  139.20 | 44.55 | 0.00 | 2,094.70 | 31.32 | 37.39 |
| HE22 (9pm-10pm) |    3.65 |    66.22 |  440.00 | 44.55 | 0.00 |   554.42 | 27.32 | 36.53 |
| HE23 (10pm-11pm)|    0.00 |    -15.49 |  300.00 | 45.00 | 0.00 |   329.51 | 25.69 | 30.27 |
| HE24 (11pm-12am)|    0.00 |    -16.77 |  102.80 | 40.50 | 0.00 |   126.53 | 24.74 | 27.33 |
| **TOTAL** | **-4,124.11** | **5,075.34** | **3,218.80** | **220.10** | **0.00** | **4,390.13** | — | — |

Notes on hourly table:
- HE04-HE06 (3am-6am CT): Large RT consumption charges reflect battery charging at low overnight prices.
- HE10-HE11 (9am-11am CT): Largest RT losses; battery continued charging as RTSPP dropped below DA.
- HE21 (8pm-9pm CT): Dominant hour — $2,094.70 driven by RT generation + high Non-Spin + RRS clearing.
- ECRS cleared $0 all 24 hours.

---

## Hourly Revenue Heatmap (by product)

Revenue intensity by HE — positive values indicate net revenue, negative values indicate net cost.

```
HE     DA_Engy  RT_Engy  NonSpin   RRS   Total    Intensity
01        0      -22       75       16      69    [++      ]
02        0      -25       92       17      85    [++      ]
03        0      -20       60       12      53    [++      ]
04        0     -412      255        0    -157    [---     ]
05        0     -504      255        0    -249    [----    ]
06        0     -501      221        0    -280    [----    ]
07        0      -40      252        0     212    [+++     ]
08    -1470     1376      218        0     123    [++      ]
09    -1204     1273       91        0     161    [+++     ]
10        0     -383       82        0    -300    [-----   ]
11        0     -735       64        0    -671    [---------]
12        0      -33       57        0      24    [+       ]
13        0      -22       46        0      24    [+       ]
14    -1187     1589       34        0     436    [+++++++]
15    -1272     1697       37        0     462    [+++++++]
16        0      -28       45        0      17    [+       ]
17        0      -33       47        0      14    [+       ]
18        0      -14       64        0      50    [+       ]
19        0      -15       72        0      58    [+       ]
20        0      -16      170        0     154    [+++     ]
21        4     1907      139       45    2095    [==========]
22        4       66      440       45     554    [++++++++]
23        0      -15      300       45     330    [+++++  ]
24        0      -17      103       41     127    [++      ]
```

Peak hour: HE21 ($2,094.70). Worst hour: HE11 (-$671.16).

---

## AS Utilization Summary

| Product | DA MW-Hours Cleared | DA Revenue ($) | Notes |
|---|---:|---:|---|
| Non-Spin | 1,665.0 MW-h | 3,218.80 | Cleared all 24 hours; peak 85 MW HE04-HE20 |
| RRS | 375.0 MW-h | 220.10 | Cleared HE01-HE03 (65 MW) + HE21-HE24 (45 MW) |
| ECRS | 0.0 MW-h | 0.00 | No ECRS clears on this day |
| RegUp | 0.0 MW-h | 0.00 | No RegUp clears |
| RegDown | 0.0 MW-h | 0.00 | No RegDown clears |

DA DA_Purchases_Qty total: 200.0 MWh (charged 50 MW × 4 hours: HE08, HE09, HE14, HE15).

---

## Battery State

- RT Consumption (charging): 117.03 MWh
- RT Generation (discharging): 63.86 MWh
- Net RT position: -53.17 MWh (net consumer — more charge than discharge in RT)
- Primary RT discharge occurred HE21 (60.9 MWh generation qty)
- Primary RT charging periods: HE04-HE06 (overnight low price), HE10-HE11 (morning), HE14-HE15 partially offset by DA sell
- Average RTSPP (24h sum / 24): ~27.7 $/MWh (range: 24.05 to 35.80 $/MWh)
- Average DASPP (24h): ~30.5 $/MWh (range: 22.33 to 41.24 $/MWh)
- Spread (DA - RT) was negative in most hours (RT > DA), consistent with RT charging losses
- HSL availability: not available (see Data Quality section)

---

## Data Quality Notes

1. **HSL (High Sustained Limit)**: 400 error from Tenaska PTP. This is expected — the Battery-Settlement-Details endpoint does not accept Generator element definition. HSL data not available for this report cycle.

2. **DA Energy Bid / DA Energy Offer**: 0 rows returned from Tenaska PTP. This is expected — GKS DA energy bids are submitted via the Smartbidder portal, not through PTP. DA energy revenue is captured in the Battery-Settlement-Details `DA_Energy_Amt` field.

3. **DA_Energy_Amt discrepancy**: The task input summary stated DA_Energy_Amt sum = -5,124.11. Direct summation from the raw JSON file yields -4,124.11. The difference is -$1,000. This report uses the raw file values. Downstream agents should be aware; the discrepancy should be investigated against the Tenaska invoice or a re-fetch.

4. **Smartbidder benchmark**: Estimate only, not reconciled to settled invoice. Total $2,728.18 confirmed from `2026-06-20_revenue_summary.json` (Cumulative Revenue final value = $2,728.18).

5. **DART Virtual revenue**: Not captured in Battery-Settlement-Details. Field set to null in machine-readable output.

6. **RT Ancillary Imbalance / RT Reliability Deployment Imbalance**: All zeros for this flowday.

---

## Notes

GKS actual total revenue of $4,390.13 exceeded the Smartbidder benchmark of $2,728.18 by $1,661.95 (+60.9%) on 2026-06-20. Non-Spin was the largest contributor at $3,218.80. The dominant single hour was HE21 (8pm-9pm CT) at $2,094.70, driven primarily by RT generation revenue of $1,907.21.
