# GKS P&L — 2026-06-22 (Hourly + Daily)

STATUS: **PRODUCTION** — Tenaska PTP Battery-Settlement-Details 391 rows received. Smartbidder benchmark PRODUCTION (24 rows).
Source: Tenaska PTP `Battery-Settlement-Details` (391 rows, flowday 2026-06-22) + Smartbidder "AA - Mount Blue Sky with Virtuals (RTC version)" (24 rows, PRODUCTION estimate).
Generated: 2026-06-23

DEGRADED items: DA Energy Bid (0 rows) and DA Energy Only Offer (0 rows) — expected (GKS bids via Smartbidder, not PTP Submissions endpoints). No GKS actual DA Energy Bid/Offer submission data available from Tenaska PTP.

---

## Daily Summary

All times CT (CDT = UTC-5). GKS actual = Tenaska Battery-Settlement-Details (settled). Smartbidder = estimate, not settled.

| Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | 2,336.56 | 1,956.03 | +380.53 | +19.5% |
| RT Energy | -622.00 | -1,817.13 | +1,195.13 | N/M (both neg) |
| DA Non-Spin | 3,474.75 | 3,675.90 | -201.15 | -5.5% |
| RT Non-Spin | 0.00 | -1,818.57 | +1,818.57 | N/M |
| DA RRS | 0.00 | 60.01 | -60.01 | N/M |
| RT RRS | 0.00 | -3.29 | +3.29 | N/M |
| DA ECRS | 756.00 | 0.00 | +756.00 | N/M |
| RT ECRS | 0.00 | 186.86 | -186.86 | N/M |
| DA RegUp | 0.00 | 0.00 | 0.00 | — |
| DA RegDown | 0.00 | 0.00 | 0.00 | — |
| RT Ancillary Imbalance | 0.00 | n/a | — | — |
| RT Reliability Deployment | 0.00 | n/a | — | — |
| DART Virtual | n/a (embedded in DA Energy) | n/a (not separated) | — | — |
| **Total** | **5,945.31** | **2,239.80** | **+3,705.51** | **+165.4%** |

Notes on delta:
- GKS actual total ($5,945.31) is substantially higher than Smartbidder benchmark ($2,239.80), delta +$3,705.51 (+165.4%).
- Key divergences: GKS actual DA ECRS $756.00 vs benchmark $0 (benchmark did not model ECRS for this resource on this day); GKS actual RT Non-Spin $0 vs benchmark -$1,818.57 (benchmark modeled significant RT Non-Spin imbalance losses that did not occur in actuals); GKS actual RT Energy -$622 vs benchmark -$1,817 (GKS actual RT energy losses much smaller).
- DART Virtual is not separately reported in Tenaska Battery-Settlement-Details — it is embedded in DA_Energy_Amt net settlement.
- Benchmark is an estimate; GKS actual is settled.

---

## Hourly Revenue — GKS Actual (Tenaska Battery-Settlement-Details)

All times CT (CDT = UTC-5). HE = Hour Ending. Amounts in $.

| HE (CT) | DA Energy ($) | RT Energy ($) | DA Non-Spin ($) | DA RRS ($) | DA ECRS ($) | DA RegUp ($) | DA RegDown ($) | RT Anc Imb ($) | Hour Total ($) |
|---:|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 (12am-1am) |       0.00 |     -12.84 |     231.75 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      218.91 |
| HE02 (1am-2am)  |    1063.50 |    -764.51 |     190.50 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      489.49 |
| HE03 (2am-3am)  |     966.50 |    -761.33 |     164.25 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      369.42 |
| HE04 (3am-4am)  |     992.50 |    -826.69 |     150.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      315.81 |
| HE05 (4am-5am)  |    1018.00 |   -1018.33 |     129.75 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      129.42 |
| HE06 (5am-6am)  |    1119.00 |   -1040.34 |     173.25 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      251.91 |
| HE07 (6am-7am)  |    1050.00 |    -968.44 |     180.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      261.56 |
| HE08 (7am-8am)  |       0.00 |      -5.65 |      84.75 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       79.10 |
| HE09 (8am-9am)  |    -725.00 |     716.03 |      75.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       66.03 |
| HE10 (9am-10am) |    -607.00 |     738.59 |      56.25 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      187.84 |
| HE11 (10am-11am)|    -638.00 |     606.26 |      52.50 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       20.76 |
| HE12 (11am-12pm)|       0.00 |     -11.78 |      51.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       39.22 |
| HE13 (12pm-1pm) |       1.68 |     -10.44 |      37.50 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       28.74 |
| HE14 (1pm-2pm)  |     931.50 |   -1337.56 |      28.50 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |     -377.56 |
| HE15 (2pm-3pm)  |       0.00 |       2.18 |      30.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       32.18 |
| HE16 (3pm-4pm)  |       0.00 |      -7.01 |      37.50 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       30.49 |
| HE17 (4pm-5pm)  |       0.00 |    -122.62 |      38.25 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      -84.37 |
| HE18 (5pm-6pm)  |       0.00 |      -5.32 |      60.75 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |       55.43 |
| HE19 (6pm-7pm)  |   -1145.00 |     519.75 |      66.75 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |     -558.50 |
| HE20 (7pm-8pm)  |   -1695.00 |    1659.52 |     207.00 |    0.00 |     0.00 |   0.00 |   0.00 |   0.00 |      171.52 |
| HE21 (8pm-9pm)  |       0.00 |     121.73 |     300.00 |    0.00 |   126.45 |   0.00 |   0.00 |   0.00 |      548.18 |
| HE22 (9pm-10pm) |       3.88 |    1468.60 |     448.50 |    0.00 |   308.25 |   0.00 |   0.00 |   0.00 |    2,229.23 |
| HE23 (10pm-11pm)|       0.00 |      37.44 |     450.00 |    0.00 |   186.30 |   0.00 |   0.00 |   0.00 |      673.74 |
| HE24 (11pm-12am)|       0.00 |     400.79 |     231.00 |    0.00 |   135.00 |   0.00 |   0.00 |   0.00 |      766.79 |
| **TOTAL** | **2,336.56** | **-622.00** | **3,474.75** | **0.00** | **756.00** | **0.00** | **0.00** | **0.00** | **5,945.31** |

---

## Hourly Revenue — Smartbidder Benchmark

"AA - Mount Blue Sky with Virtuals (RTC version)" — ESTIMATE, not settled.

| HE (CT) | DA Energy ($) | RT Energy ($) | DA Non-Spin ($) | RT Non-Spin ($) | DA RRS ($) | RT RRS ($) | RT ECRS ($) | Hour Total ($) |
|---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 (12am-1am) |       0.00 |      0.00 |     146.56 |    -15.32 |    0.00 |    0.00 |    0.00 |      131.24 |
| HE02 (1am-2am)  |       0.00 |      0.00 |     126.36 |    -12.00 |    0.00 |    0.00 |    0.00 |      114.36 |
| HE03 (2am-3am)  |       0.00 |      0.00 |     115.40 |     -8.93 |    0.00 |    0.00 |    0.00 |      106.47 |
| HE04 (3am-4am)  |       0.00 |      0.00 |      99.82 |     -8.66 |    0.00 |    0.00 |    0.00 |       91.16 |
| HE05 (4am-5am)  |       0.00 |      0.00 |     133.29 |     -9.48 |    0.00 |    0.00 |    0.00 |      123.81 |
| HE06 (5am-6am)  |       0.00 |      0.00 |     138.48 |    -17.89 |    0.00 |    0.00 |    0.00 |      120.59 |
| HE07 (6am-7am)  |       0.00 |      0.00 |       0.00 |      8.75 |    0.00 |    1.16 |    0.00 |        9.91 |
| HE08 (7am-8am)  |       0.00 |      0.00 |       0.00 |      2.56 |    0.00 |    0.00 |    1.89 |        4.45 |
| HE09 (8am-9am)  |       0.00 |    149.52 |       0.00 |      2.00 |    0.00 |    0.00 |    0.80 |      152.32 |
| HE10 (9am-10am) |       0.00 |    -31.27 |       0.00 |      1.51 |    0.00 |    0.00 |    0.00 |      -29.75 |
| HE11 (10am-11am)|       0.00 |   -117.45 |       0.00 |      2.54 |    0.00 |    0.00 |    0.00 |     -114.91 |
| HE12 (11am-12pm)|       0.00 |    -94.48 |      28.85 |     -1.21 |    0.00 |    0.00 |    0.00 |      -66.84 |
| HE13 (12pm-1pm) |       0.00 |      0.00 |      21.93 |     -1.40 |    0.00 |    0.00 |    0.00 |       20.52 |
| HE14 (1pm-2pm)  |       0.00 |   1126.30 |      23.08 |     -3.50 |    0.00 |    0.00 |    0.00 |    1,145.88 |
| HE15 (2pm-3pm)  |       0.00 |      0.00 |       0.00 |      2.92 |    6.35 |   -0.31 |    0.21 |        9.17 |
| HE16 (3pm-4pm)  |       0.00 |     -3.43 |       0.00 |      1.57 |   14.43 |   -0.58 |    0.00 |       11.99 |
| HE17 (4pm-5pm)  |       0.00 |   -196.47 |       0.00 |      6.24 |   16.73 |   -1.40 |    2.68 |     -172.22 |
| HE18 (5pm-6pm)  |       0.00 |   -108.72 |       0.00 |      8.88 |   22.50 |   -2.16 |    0.78 |      -78.72 |
| HE19 (6pm-7pm)  |    1956.03 |      0.00 |       0.00 |     93.40 |    0.00 |    0.00 |    0.00 |    2,049.43 |
| HE20 (7pm-8pm)  |       0.00 |   -368.11 |     387.00 |   -376.41 |    0.00 |    0.00 |  180.49 |     -177.03 |
| HE21 (8pm-9pm)  |       0.00 |   -435.68 |     862.62 |   -702.55 |    0.00 |    0.00 |    0.00 |     -275.62 |
| HE22 (9pm-10pm) |       0.00 |   -719.64 |     865.50 |   -516.50 |    0.00 |    0.00 |    0.00 |     -370.64 |
| HE23 (10pm-11pm)|       0.00 |   -798.47 |     444.29 |   -236.02 |    0.00 |    0.00 |    0.00 |     -590.21 |
| HE24 (11pm-12am)|       0.00 |   -219.24 |     282.73 |    -39.06 |    0.00 |    0.00 |    0.00 |       24.43 |
| **TOTAL** | **1,956.03** | **-1,817.13** | **3,675.90** | **-1,818.57** | **60.01** | **-3.29** | **186.86** | **2,239.80** |

---

## Hourly Revenue Heatmap (GKS Actual)

Revenue intensity by HE. Scale: each `+` or `-` ~ $200.

```
HE     DA_Engy   RT_Engy   DA_NS   DA_ECRS   Total     Intensity
01        0.00    -12.84   231.75     0.00    218.91   [+          ]
02     1063.50   -764.51   190.50     0.00    489.49   [++         ]
03      966.50   -761.33   164.25     0.00    369.42   [++         ]
04      992.50   -826.69   150.00     0.00    315.81   [+          ]
05     1018.00  -1018.33   129.75     0.00    129.42   [+          ]
06     1119.00  -1040.34   173.25     0.00    251.91   [+          ]
07     1050.00   -968.44   180.00     0.00    261.56   [+          ]
08        0.00     -5.65    84.75     0.00     79.10   [           ]
09     -725.00    716.03    75.00     0.00     66.03   [           ]
10     -607.00    738.59    56.25     0.00    187.84   [+          ]
11     -638.00    606.26    52.50     0.00     20.76   [           ]
12        0.00    -11.78    51.00     0.00     39.22   [           ]
13        1.68    -10.44    37.50     0.00     28.74   [           ]
14      931.50  -1337.56    28.50     0.00   -377.56   [--         ]
15        0.00      2.18    30.00     0.00     32.18   [           ]
16        0.00     -7.01    37.50     0.00     30.49   [           ]
17        0.00   -122.62    38.25     0.00    -84.37   [-          ]
18        0.00     -5.32    60.75     0.00     55.43   [           ]
19    -1145.00    519.75    66.75     0.00   -558.50   [---        ]
20    -1695.00   1659.52   207.00     0.00    171.52   [+          ]
21        0.00    121.73   300.00   126.45    548.18   [+++        ]
22        3.88   1468.60   448.50   308.25  2229.23   [+++++++++++]
23        0.00     37.44   450.00   186.30    673.74   [+++        ]
24        0.00    400.79   231.00   135.00    766.79   [++++       ]
```

Peak hour: HE22 ($2,229.23 — RT Energy surge + DA Non-Spin + DA ECRS).
Worst hour: HE19 (-$558.50 — DA Energy purchase charge with partial RT recovery).
Second worst: HE14 (-$377.56 — large RT Energy imbalance vs DA charge).

---

## Battery State

- DA Sales (MWh equiv, generation): HE02-HE07: 50.0 MW each (300 MWh notional), HE09-HE11: 0, HE13: 0.1, HE14: 50.0, HE19-HE20: 50.0 each, small traces other hours
  - Total DA Sales Qty: 350.2 MWh-equiv
- DA Purchases (MWh equiv, load): HE09-HE11: 50.0 each (150 MWh notional), HE13-HE15: 50.0 each (150 MWh), HE19-HE20: 50.0 each (100 MWh), HE24-HE01(next): 50.0 each
  - Total DA Purchases Qty: 250.0 MWh-equiv
- RT Generation (MWh actual): Total 59.33 MWh (concentrated in HE22: 34.37 MWh, HE24: 10.75 MWh, HE14: 7.66 MWh)
- RT Consumption (MWh actual): Total 39.35 MWh (concentrated in HE10: 12.21 MWh, HE11: 9.997 MWh, HE17: 7.20 MWh)
- Net RT position: +19.98 MWh (net generation/injection)
- DA Non-Spin cleared quantity: 75 MW every hour HE01-HE20, dropping to 30 MW HE21-HE24
- DA ECRS cleared: 0 MW for flowday (HE21-HE24 values belong to next flowday 2026-06-23)
- Cycles equivalent: RT Generation 59.33 MWh / 200 MWh capacity = ~0.30 cycles

---

## Data Quality Notes

1. **Tenaska PTP — PRODUCTION (391 rows)**: Battery-Settlement-Details endpoint returned 391 rows for flowday 2026-06-22, element "Great Kiskadee Storage - ESR". Data spans UTC 05:00 2026-06-22 to UTC 05:00 2026-06-23 (CDT HE01-HE24). Data is settled production quality.

2. **DA Energy Bid — DEGRADED (0 rows)**: Submissions-DA-Energy-Bid endpoint returned 0 rows. Expected — GKS submits bids via Smartbidder (Ascend), not directly via Tenaska PTP submissions. This is not an error condition.

3. **DA Energy Only Offer — DEGRADED (0 rows)**: Same as above, expected.

4. **DART Virtual separation**: Tenaska Battery-Settlement-Details does not provide a separate DART virtual column. `DA_Energy_Amt` contains the full net DA energy settlement (gen + load positions). DART virtual P&L cannot be independently isolated from this data source alone.

5. **Smartbidder benchmark**: PRODUCTION estimate — "AA - Mount Blue Sky with Virtuals (RTC version)", 24 hourly rows. Total $2,239.80. This is Ascend's optimized strategy simulation, not settled. Benchmark is substantially lower than GKS actual ($5,945.31) on this date, primarily due to: (a) benchmark modeled large RT Non-Spin losses (-$1,818.57) not reflected in actuals; (b) GKS actual cleared DA ECRS $756.00 not modeled in benchmark; (c) GKS actual RT Energy losses smaller than benchmark modeled.

6. **DA ECRS in GKS actual**: DA_ECRS_Amt values in HE21-HE24 of the Tenaska data ($126.45, $308.25, $186.30, $135.00) carry UTC timestamps 2026-06-23T00:00-05:00Z, which correspond to CDT HE21-HE24 of flowday 2026-06-22. These are included in the daily total as they are within the CDT flowday window.

7. **RT_Ancillary_Imbalance_Amt and RT_Reliability_Deployment_Imbalance_Amt**: Both returned all zeros for the flowday. Included in totals at $0.

---

## Notes

GKS actual settled revenue for 2026-06-22 was $5,945.31, driven by DA Non-Spin ($3,474.75, ~58% of total), DA Energy net $2,336.56 (charging overnight HE02-HE07 and discharging into afternoon), and DA ECRS $756.00 (late-evening hours). RT Energy was a net loss of -$622.00 (imbalance vs DA positions). Smartbidder benchmark for the same day was $2,239.80 — GKS actual outperformed benchmark by +$3,705.51 (+165.4%), primarily because actuals show no RT Non-Spin imbalance losses and include ECRS clearing not modeled by the benchmark.
