# GKS P&L — 2026-06-24 (Hourly + Daily)

**Resource**: Great Kiskadee Storage - ESR (GKS BESS, 100 MW / 200 MWh)
**Flowday**: 2026-06-24 (UTC window 05:00Z Jun 24 — 05:00Z Jun 25)
**Data source**: Tenaska PTP Battery-Settlement-Details (settled), Smartbidder benchmark (estimate)
**Generated**: 2026-06-25
**DA Energy Bid / Offer rows**: 0 — no separate DA bid/offer clearing data returned (row_count = 0 for both).
**HSL telemetry rows**: 4,032 — available; full 5-min parse not performed in this report.

---

## Daily Summary

| Revenue Item              | GKS Actual ($)  | Smartbidder Benchmark ($) | Delta ($)     | Delta (%)  |
|---------------------------|-----------------|---------------------------|---------------|------------|
| DA Energy                 |    -4,005.31    |             -12.89        |    -3,992.42  |      n/m   |
| RT Energy                 |        40.41    |              58.68        |       -18.27  |    -31.1%  |
| Non-Spin (DA cleared)     |     2,912.90    |           1,819.39        |    +1,093.51  |    +60.1%  |
| RRS                       |         0.00    |              70.89        |       -70.89  |      n/m   |
| ECRS (DA cleared)         |       433.20    |               4.60        |      +428.60  |      n/m   |
| Reg-Up                    |         0.00    |               0.00        |         0.00  |       0.0% |
| Reg-Down                  |         0.00    |               0.00        |         0.00  |       0.0% |
| DART Virtual Net          |    -3,964.90    |             661.75        |    -4,626.65  |      n/m   |
| RT Ancillary Imbalance    |         0.00    |               n/a         |         n/a   |       n/a  |
| RT Reliability Imbalance  |         0.00    |               n/a         |         n/a   |       n/a  |
| **Total**                 |  **-618.80**    |       **2,602.41**        | **-3,221.21** |  **-123.8%** |

**Note on DART Virtual Net (GKS column)**: Computed as `DA_Energy_Amt + RT_Energy_Amt` (net settlement). GKS was a net buyer in DA (negative DA energy revenue) and partially offset in RT. This does not represent virtual bid/offer positions — it reflects physical charging purchases at DA prices vs RT imbalance. Smartbidder benchmark "DART Virtual" ($661.75) includes a virtual position cleared at HE 15 ($2,417.00 DA long offset by -$1,755.25 RT short) which GKS did not execute.

---

## Hourly Revenue Breakdown

All amounts in USD. HE = Hour Ending (CT). UTC basis: each HE N starts at (N-1):00 CT.

| HE (CT) | DA Energy  | RT Energy   | Non-Spin  | RRS   | ECRS    | Reg-Up | Reg-Down | Total     |
|---------|------------|-------------|-----------|-------|---------|--------|----------|-----------|
| HE 01   |  1,223.94  |  -1,394.95  |   150.00  |  0.00 |    0.00 |   0.00 |     0.00 |    -21.01 |
| HE 02   |  1,126.50  |  -1,376.03  |   150.00  |  0.00 |    0.00 |   0.00 |     0.00 |    -99.53 |
| HE 03   |  1,804.50  |  -1,912.45  |   121.50  |  0.00 |    0.00 |   0.00 |     0.00 |     13.55 |
| HE 04   |  1,774.50  |  -1,948.04  |    90.00  |  0.00 |    0.00 |   0.00 |     0.00 |    -83.54 |
| HE 05   |  1,820.25  |  -2,247.48  |    95.25  |  0.00 |    0.00 |   0.00 |     0.00 |   -331.98 |
| HE 06   |      0.00  |     -17.56  |   133.50  |  0.00 |    0.00 |   0.00 |     0.00 |    115.94 |
| HE 07   |      0.00  |     -15.72  |   150.00  |  0.00 |    0.00 |   0.00 |     0.00 |    134.28 |
| HE 08   | -1,213.50  |     957.03  |    75.75  |  0.00 |    0.00 |   0.00 |     0.00 |   -180.72 |
| HE 09   |   -983.00  |     372.86  |    72.00  |  0.00 |    0.00 |   0.00 |     0.00 |   -538.14 |
| HE 10   |   -916.50  |     421.77  |    56.25  |  0.00 |    0.00 |   0.00 |     0.00 |   -438.48 |
| HE 11   |   -921.00  |   1,032.09  |    56.25  |  0.00 |    0.00 |   0.00 |     0.00 |    167.34 |
| HE 12   |   -972.00  |     926.71  |    45.00  |  0.00 |    0.00 |   0.00 |     0.00 |     -0.29 |
| HE 13   |      0.00  |      -3.71  |    34.50  |  0.00 |    0.00 |   0.00 |     0.00 |     30.79 |
| HE 14   |      0.00  |      -4.52  |    26.25  |  0.00 |    0.00 |   0.00 |     0.00 |     21.73 |
| HE 15   | -1,208.50  |     537.32  |    27.75  |  0.00 |    0.00 |   0.00 |     0.00 |   -643.43 |
| HE 16   | -1,034.50  |     434.26  |    30.00  |  0.00 |    0.00 |   0.00 |     0.00 |   -570.24 |
| HE 17   |   -946.00  |     322.88  |    30.00  |  0.00 |    0.00 |   0.00 |     0.00 |   -593.12 |
| HE 18   |   -960.00  |     514.16  |    53.25  |  0.00 |    0.00 |   0.00 |     0.00 |   -392.59 |
| HE 19   | -1,027.50  |   1,376.85  |    56.25  |  0.00 |    0.00 |   0.00 |     0.00 |    405.60 |
| HE 20   | -1,572.50  |   1,522.66  |   147.00  |  0.00 |    0.00 |   0.00 |     0.00 |     97.16 |
| HE 21   |      0.00  |     593.70  |   750.00  |  0.00 |    0.00 |   0.00 |     0.00 |  1,343.70 |
| HE 22   |      0.00  |     -21.03  |   280.00  |  0.00 |   139.65 |  0.00 |     0.00 |    398.62 |
| HE 23   |      0.00  |     -15.86  |   208.40  |  0.00 |   208.05 |  0.00 |     0.00 |    400.59 |
| HE 24   |      0.00  |     -14.51  |    74.00  |  0.00 |    85.50 |  0.00 |     0.00 |    145.00 |
| **TOTAL** | **-4,005.31** | **40.41** | **2,912.90** | **0.00** | **433.20** | **0.00** | **0.00** | **-618.80** |

---

## Hourly Revenue Heatmap (Revenue by HE — positive = green band, negative = red band)

```
HE  |  DA Energy  | RT Energy   | Non-Spin  | ECRS   | TOTAL
----|-------------|-------------|-----------|--------|----------
 01 |  +1,223.94  |  -1,394.95  |  +150.00  |   0.00 |    -21.01  [--]
 02 |  +1,126.50  |  -1,376.03  |  +150.00  |   0.00 |    -99.53  [---]
 03 |  +1,804.50  |  -1,912.45  |  +121.50  |   0.00 |    +13.55  [+]
 04 |  +1,774.50  |  -1,948.04  |   +90.00  |   0.00 |    -83.54  [---]
 05 |  +1,820.25  |  -2,247.48  |   +95.25  |   0.00 |   -331.98  [------]
 06 |      0.00   |    -17.56   |  +133.50  |   0.00 |   +115.94  [++]
 07 |      0.00   |    -15.72   |  +150.00  |   0.00 |   +134.28  [++]
 08 |  -1,213.50  |   +957.03   |   +75.75  |   0.00 |   -180.72  [----]
 09 |    -983.00  |   +372.86   |   +72.00  |   0.00 |   -538.14  [----------]
 10 |    -916.50  |   +421.77   |   +56.25  |   0.00 |   -438.48  [---------]
 11 |    -921.00  |  +1,032.09  |   +56.25  |   0.00 |   +167.34  [+++]
 12 |    -972.00  |   +926.71   |   +45.00  |   0.00 |     -0.29  [~]
 13 |      0.00   |     -3.71   |   +34.50  |   0.00 |    +30.79  [+]
 14 |      0.00   |     -4.52   |   +26.25  |   0.00 |    +21.73  [+]
 15 |  -1,208.50  |   +537.32   |   +27.75  |   0.00 |   -643.43  [------------]
 16 |  -1,034.50  |   +434.26   |   +30.00  |   0.00 |   -570.24  [-----------]
 17 |    -946.00  |   +322.88   |   +30.00  |   0.00 |   -593.12  [-----------]
 18 |    -960.00  |   +514.16   |   +53.25  |   0.00 |   -392.59  [--------]
 19 |  -1,027.50  |  +1,376.85  |   +56.25  |   0.00 |   +405.60  [++++++++]
 20 |  -1,572.50  |  +1,522.66  |  +147.00  |   0.00 |    +97.16  [++]
 21 |      0.00   |   +593.70   |  +750.00  |   0.00 | +1,343.70  [++++++++++++++++++++++++++]
 22 |      0.00   |    -21.03   |  +280.00  | +139.65 |   +398.62  [++++++++]
 23 |      0.00   |    -15.86   |  +208.40  | +208.05 |   +400.59  [++++++++]
 24 |      0.00   |    -14.51   |   +74.00  |  +85.50 |   +145.00  [+++]
```

Scale: each `[+]` or `[-]` character represents approximately $50.

---

## Battery State

- **Energy Injection (RT generation dispatched)**: 23.25 MWh
- **Energy Consumption (RT load from charging)**: 132.09 MWh
- **Net position**: -108.84 MWh (net charging day — battery took in more energy than dispatched in RT)
- **Cycle equivalent** (charge throughput / capacity): 132.09 MWh / 200 MWh = **0.66 cycles**
- **DA Sales Qty**: 50.1 MW for HE 01–05 (discharge offer cleared); 75 MW for HE 03–05; 50 MW for HE 08–12 (load / charge cleared); 50 MW for HE 15–22, 23 (charge)
- **DA Purchases Qty**: 50 MW cleared HE 08–12 (charging in DA), HE 15–22, 23
- **HSL availability**: 4,032 5-min telemetry rows present — 24h at approximately 168 intervals/resource. Full HSL % availability parse deferred (data present and non-zero).
- **Non-Spin cleared MW**: 75 MW across most hours (from Gen_NS_Qty = 75 MW, all 24h)
- **ECRS cleared MW**: 0 MW for flowday HE 01–24 (ECRS cleared HE 22–24 belong to next flowday Jun 25)
- **RRS cleared MW**: 0 MW all hours

---

## Benchmark Comparison Notes

- Smartbidder benchmark is **estimate, not settled**. Use for directional comparison only.
- GKS total ($-618.80) vs benchmark ($+2,602.41): delta of **-$3,221.21** (-123.8% vs benchmark).
- Primary driver of underperformance: GKS executed significant DA energy charging positions (DA energy net = -$4,005.31), which were not offset by proportionally higher RT energy revenue (+$40.41 net). The benchmark strategy carried minimal DA energy activity (-$12.89).
- GKS non-spin revenue ($2,912.90) exceeded benchmark ($1,819.39) by $1,093.51 — GKS held a larger non-spin position (75 MW vs benchmark's variable stack).
- GKS ECRS revenue ($433.20) vs benchmark ($4.60): GKS held ECRS in late hours (HE 22–24, which are in the Jun 25 UTC window but belong to Jun 24 flowday).
- GKS RRS = $0.00; benchmark captured $70.89 in RRS. GKS did not clear RRS this day.
- Benchmark captured a $661.75 DART virtual position (DA virtual long at HE 15 at $2,417 offset by RT short -$1,755.25); GKS did not execute equivalent virtual positions.
- DA Energy Bid and DA Energy Only Offer row counts = 0 in source data — no separate clearing records returned from those endpoints. DA energy settlements are reflected in `DA_Energy_Amt` within Battery-Settlement-Details.

---

## Data Quality Flags

- **DA Energy Bid / Offer endpoints**: 0 rows returned. Settlements present in Battery-Settlement-Details (`DA_Energy_Amt`). No data gap identified but bid/offer detail unavailable for this flowday.
- **RT Ancillary Imbalance**: All 24 hours = $0.00 — consistent with no deployment imbalance.
- **RT Reliability Deployment Imbalance**: All 24 hours = $0.00.
- **ECRS (HE 22–24)**: These hours fall in UTC 2026-06-25T02:00–05:00Z but are part of flowday 2026-06-24 in CT. Included correctly.
- **Smartbidder HE alignment**: Smartbidder timestamps are CT-indexed (HE 1 = index 23 = `2026-06-25T00:00-0500`). Mapping verified correct.
- Overall data status: **COMPLETE** — all 24 flowday hours present in Tenaska settlement detail.
