# GKS P&L — 2026-06-27 (PARTIAL REPORT)

**Resource**: Great Kiskadee Storage - ESR (GKS BESS, 100 MW / 200 MWh)
**Flowday**: 2026-06-27
**Report status**: PARTIAL — Tenaska PTP actuals unavailable
**Generated**: 2026-06-28

---

## Data Availability

| Source | Status | Detail |
|---|---|---|
| Tenaska PTP (GKS actuals) | FAILED | Cloud execution IP not on Ascend/Tenaska whitelist. Interactive endpoint discovery not possible in cloud environment. 17th occurrence of this failure pattern. |
| Smartbidder benchmark (prior-day) | FAILED | shared/data/raw/smartbidder/ contains D+1 forecast files for 2026-06-29 only. No prior-day (2026-06-27) benchmark revenue files present. |
| BESS Energy+AS ranking data | STALE | Latest estimate run covers 2026-03-30 to 2026-04-03. Data through 2026-04-03 only (ERCOT API blocked in cloud). |
| BESS DART virtual ranking data | STALE | Latest estimate run covers 2026-01-01 to 2026-03-26. |

---

## Daily Summary — 2026-06-27 GKS Actuals

| Revenue Item | GKS Actual ($) | Smartbidder Benchmark ($) | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| RT Energy | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| Non-Spin (DA) | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| RRS (DA) | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| ECRS (DA) | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| Reg-Up | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| Reg-Down | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| DART Virtual | N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트) | N/A | N/A | N/A |
| **Total** | **N/A** | **N/A** | **N/A** | **N/A** |

No hourly data available. No heatmap producible.

---

## Battery State — 2026-06-27

- Energy Injection: N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트)
- Energy Consumption: N/A (Tenaska fetch 실패 — 클라우드 IP 미화이트리스트)
- Net MWh: N/A
- Cycles equivalent: N/A
- HSL availability: N/A

---

## Context: Most Recent Confirmed GKS Actuals

The last available production actuals are **2026-06-26 flowday** (report: reports/daily/pnl/2026-06-26.md):

| Item | 2026-06-26 Actual |
|---|---|
| DA Energy | +$12,852.25 |
| RT Energy | -$16,944.54 |
| Non-Spin (DA) | +$3,856.80 |
| RRS (DA) | +$139.60 |
| ECRS (DA) | $0.00 |
| Reg-Up / Reg-Down | $0.00 |
| DART Virtual | $0.00 (not separately isolable) |
| **Total** | **-$95.89** |
| Smartbidder benchmark | +$349.78 (estimate) |
| Delta vs benchmark | -$445.67 |

The 2026-06-25 flowday report (reports/daily/pnl/2026-06-25.md) is also DEGRADED (same whitelist failure pattern, 16th occurrence).

---

## BESS Ranking — Energy + AS Revenue (STALE, based on estimate through 2026-04-03)

Data source: skills/estimate-bess-energy-as output (estimate, not settled). Coverage: 2026-01-01 to 2026-04-03 per batch runs. ERCOT 60-day disclosure data; latest full batch 2026-03-30 to 2026-04-03. Full YTD aggregate covers 2026-01-01 to 2026-03-29.

### YTD Aggregate (2026-01-01 to 2026-03-29) — Top 10 by Total Revenue

| Rank | Resource | Total Revenue ($) | Capacity (MW) | Opt. Rate (%) |
|---|---|---|---|---|
| 1 | CNLY_ESS_ESR1 | 2,347,212.59 | 125.0 | 105.2 |
| 2 | ANOL_ESS_ESR1 | 2,272,498.48 | 247.1 | 69.7 |
| 3 | BOCO_ESS_ESR1 | 1,778,664.42 | 154.0 | 80.2 |
| 4 | WAL_ESR1 | 1,778,608.76 | 200.0 | 88.9 |
| 5 | AVIL_ESS_ESR1 | 1,669,139.46 | 160.0 | 71.0 |
| 6 | SHAMROCK_ESR1 | 1,653,864.28 | 99.3 | 95.2 |
| 7 | CACH_ESS_ESR1 | 1,645,295.32 | 200.0 | 70.4 |
| 8 | BLVN_SLR_ESR1 | 1,620,270.07 | 188.0 | 63.3 |
| 9 | CHIL_SLR_ESR1 | 1,518,993.73 | — | 81.5 |
| 10 | GIGA_ESS_ESR1 | 1,398,319.65 | 128.0 | 95.4 |

**GKS_BESS_ESR1 (YTD Jan–Mar 2026): Rank #82 / 326 | Total $432,470.97 | Opt. Rate 47.5%**

GKS YTD product breakdown (Jan–Mar 2026):
- DA Energy: +$1,056.50
- RT Energy: +$278,734.16
- RRS: +$8,818.12
- ECRS: +$18,236.68
- Non-Spin: +$125,625.50
- Reg-Up / Reg-Down: ~$0.00

### Latest Weekly Batch (2026-03-30 to 2026-04-03) — Top 30

| Rank | Resource | Total Rev ($) | Cap (MW) | Opt. Rate (%) |
|---|---|---|---|---|
| 1 | BLSUMMIT_ESR2 | 85,104.73 | 15.0 | 4,860.5 |
| 2 | SHAMROCK_ESR1 | 84,009.82 | 99.3 | 127.6 |
| 3 | BOCO_ESS_ESR1 | 83,982.59 | 154.0 | 108.7 |
| 4 | WAL_ESR1 | 74,724.74 | 200.0 | 128.1 |
| 5 | ANEM_ESS_ESR1 | 63,881.59 | 205.0 | 72.6 |
| 6 | BLVN_SLR_ESR1 | 57,981.82 | 188.0 | 96.2 |
| 7 | CORAZON_ESR1 | 57,159.08 | 200.0 | 88.4 |
| 8 | CACH_ESS_ESR1 | 55,336.44 | 200.0 | 95.0 |
| 9 | AVIL_ESS_ESR1 | 49,379.79 | 160.0 | 57.4 |
| 10 | TURQBESS_ESR1 | 47,234.47 | 190.0 | 66.8 |
| 11 | CNLY_ESS_ESR1 | 45,497.62 | 125.0 | 103.2 |
| 12 | SMTH_ESS_ESR1 | 44,078.85 | 125.0 | 101.3 |
| 13 | RRC_WIND_ESR2 | 43,308.14 | 75.0 | 73.5 |
| 14 | RRANCHES_ESR2 | 42,436.14 | 150.0 | 50.0 |
| 15 | JAG_SLR_ESR1 | 41,186.12 | 78.6 | 142.9 |
| 16 | SGAL_BES_ESR1 | 41,090.12 | 103.5 | 75.8 |
| 17 | SGAL_BES_ESR2 | 40,785.82 | 103.5 | 75.3 |
| 18 | ANDMDSLR_ESR1 | 40,652.82 | 81.9 | 101.3 |
| 19 | TBWF_ESS_ESR1 | 40,567.37 | 150.0 | 50.1 |
| 20 | RRC_WIND_ESR1 | 40,092.64 | 75.0 | 68.1 |
| 21 | DSWL_ESS_ESR1 | 39,951.69 | 150.0 | 79.5 |
| 22 | RRANCHES_ESR1 | 39,694.16 | 150.0 | 46.7 |
| 23 | ANDMDSLR_ESR2 | 38,590.06 | 78.1 | 97.4 |
| 24 | SWOOSEII_ESR1 | 38,291.09 | 101.0 | 66.2 |
| 25 | PLATINUM_ESR2 | 37,628.23 | 136.0 | 84.6 |
| 26 | PLATINUM_ESR1 | 36,466.11 | 133.0 | 82.1 |
| 27 | FTDUNCAN_ESR1 | 36,120.30 | 87.1 | 67.6 |
| 28 | LON_ESR1 | 35,712.91 | 174.0 | 70.1 |
| 29 | FLOWERII_ESR1 | 35,512.93 | 119.9 | 53.9 |
| 30 | PALE_ESS_ESR1 | 34,897.88 | 200.8 | 57.3 |

**GKS_BESS_ESR1 (week 2026-03-30 to 2026-04-03): Rank #317 / 325 | Total -$472.82 | Opt. Rate -0.97% | TB Index 473.14**

Note: GKS weekly rank of #317 reflects a single anomalous week with near-zero settled energy+AS revenue in the estimate pipeline. The YTD picture (#82 / 326) is more representative of operating trajectory.

---

## BESS Ranking — DART Virtual Revenue (STALE, based on estimate through 2026-03-26)

Data source: skills/estimate-bess-dart-virtual output (estimate, not settled). Coverage: 2026-01-01 to 2026-03-26. 276 active nodes.

### Top 10 DART Virtual (2026-01-01 to 2026-03-26)

| Rank | Node | Net Revenue ($) | Win Rate (%) | Days Active |
|---|---|---|---|---|
| 1 | RRANCHES_ALL | 1,255,888.58 | 35.4 | 84 |
| 2 | EBNY_ESS_RN | 832,109.43 | 35.5 | 82 |
| 3 | BLVN_RN | 413,067.35 | 34.1 | 78 |
| 4 | SG_BES_BESS1 | 379,828.81 | 34.6 | 84 |
| 5 | RADN_SLR_ALL | 304,039.91 | 36.9 | 83 |
| 6 | BCK_RN | 272,845.31 | 35.1 | 83 |
| 7 | GIGA_ESS_RN | 250,173.49 | 35.0 | 82 |
| 8 | CORALSLR_ALL | 208,245.70 | 32.7 | 83 |
| 9 | PALACIOS_RN | 207,754.56 | 40.6 | 84 |
| 10 | TBWF_ES_BES1 | 188,697.82 | 33.1 | 78 |

**GKS_BESS_RN (Jan–Mar 26, 2026): Rank #276 / 276 (last) | Net Revenue -$189,508.65 | Win Rate 31.5% | Days Active 82**

---

## Data Quality Log — Cumulative Whitelist Failure Count

This is the **17th occurrence** of the cloud-IP / Ascend whitelist failure pattern blocking GKS actuals fetch. Confirmed failures to date:

2026-05-21, 2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27, 2026-05-28, 2026-05-30, 2026-06-01, 2026-06-02, 2026-06-03, 2026-06-09, 2026-06-11, 2026-06-16, 2026-06-17, 2026-06-21, 2026-06-25, **2026-06-27**

Outstanding unresolved DEGRADED flowdays (actuals missing): 16 days
(2026-05-23, 2026-05-25, 2026-05-26, 2026-05-27, 2026-05-28, 2026-05-30, 2026-06-01, 2026-06-02, 2026-06-03, 2026-06-09, 2026-06-11, 2026-06-16, 2026-06-17, 2026-06-21, 2026-06-25, 2026-06-27)

Approximate failure rate: 17 failures in ~34 operating days (~50%).

**Resolution required**: Re-run `shared/scripts/fetch_pnl_data.py` from an Ascend-whitelisted IP for flowday 2026-06-27, then re-run pnl-manager to regenerate this file with production actuals. Backfill all 16 outstanding DEGRADED days.

memory/pnl-manager/data-quality.md updated separately with this entry.
