# GKS P&L — 2026-07-01 (Hourly + Daily)

**Data Status**: PRODUCTION — Tenaska PTP Battery-Settlement-Details (390 rows)
**Processed**: 2026-07-02 | **Flowday**: 2026-07-01 (CDT, Wed)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Δ ($) | Δ (%) |
|---|---:|---:|---:|---:|
| DA Energy | $10,079.16 | $1,637.07 | +$8,442.09 | +515.8% |
| RT Energy | -$8,744.79 | -$2,518.71 | -$6,226.08 | -247.2% |
| Non-Spin (net) | $4,334.40 | $2,122.66 | +$2,211.74 | +104.2% |
| RRS (net) | $0.00 | $28.76 | -$28.76 | N/A |
| ECRS (net) | $0.00 | $0.11 | -$0.11 | N/A |
| RegUp | $0.00 | $0.00 | $0.00 | N/A |
| RegDown | $0.00 | $0.00 | $0.00 | N/A |
| DART Virtual | N/A (embedded) | -$978.75 | N/A | N/A |
| **Total** | **$5,668.77** | **$291.15** | **+$5,377.62** | **+1846.1%** |

> **Benchmark note**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — estimate, not settled.
> Non-Spin benchmark = DA Non-Spin $2,880.31 + RT Non-Spin imbalance -$757.65.
> RRS benchmark = DA RRS $30.75 + RT RRS imbalance -$1.99.
> DA Energy structural note: GKS DA_Energy_Amt is physical sales only (300.3 MWh DA sold at $22.60–$44.43/MWh);
> DART virtual cannot be separated from Tenaska reporting. Benchmark shows DART virtual separately as -$978.75 net.

---

## Hourly Revenue Heatmap (HE CDT × Product, $)

```
HE  | CT Window      |  DA Energy |  RT Energy |  Non-Spin |  Total
----|----------------|------------|------------|-----------|--------
 01 | 00:00-01:00    |       0.00 |      -9.81 |    240.00 |   230.19
 02 | 01:00-02:00    |       0.00 |      -8.57 |    240.00 |   231.43
 03 | 02:00-03:00    |       0.00 |      -8.13 |    203.20 |   195.07
 04 | 03:00-04:00    |       0.00 |      -8.98 |    194.40 |   185.42
 05 | 04:00-05:00    |       0.00 |      -8.46 |    164.80 |   156.34
 06 | 05:00-06:00    |       0.00 |      -8.08 |    136.00 |   127.92
 07 | 06:00-07:00    |       0.00 |      -7.70 |    142.40 |   134.70
 08 | 07:00-08:00    |       0.00 |      -4.16 |     77.60 |    73.44
 09 | 08:00-09:00    |       0.00 |      +0.49 |     60.00 |    60.49
 10 | 09:00-10:00    |       0.00 |    -712.66 |     60.00 |  -652.66 ***
 11 | 10:00-11:00    |       0.00 |    -392.87 |     56.00 |  -336.87 ***
 12 | 11:00-12:00    |       0.00 |     -94.58 |     49.60 |   -44.98
 13 | 12:00-13:00    |       0.00 |      -4.21 |     49.60 |    45.39
 14 | 13:00-14:00    |       2.37 |      -5.85 |     45.60 |    42.12
 15 | 14:00-15:00    |       2.41 |      -8.34 |     39.20 |    33.27
 16 | 15:00-16:00    |       2.38 |     -10.98 |     39.20 |    30.60
 17 | 16:00-17:00    |   1,130.00 |  -1,677.13 |     31.20 |  -515.93 ***
 18 | 17:00-18:00    |   1,163.00 |  -1,315.38 |     37.60 |  -114.78
 19 | 18:00-19:00    |   1,407.50 |  -1,979.89 |     36.00 |  -536.39 ***
 20 | 19:00-20:00    |   2,045.50 |    -401.48 |     84.00 | +1,728.02 +++
 21 | 20:00-21:00    |   2,221.50 |    -864.17 |    370.40 | +1,727.73 +++
 22 | 21:00-22:00    |   2,104.50 |  -1,503.00 |    640.00 | +1,241.50 +++
 23 | 22:00-23:00    |       0.00 |    +302.13 |    840.80 | +1,142.93 +++
 24 | 23:00-00:00    |       0.00 |     -13.00 |    496.80 |   +483.80 ++
----|----------------|------------|------------|-----------|--------
DAY | TOTAL          |  10,079.16 |  -8,744.79 |  4,334.40 | 5,668.77
```
*** = loss hour (>-$100)  |  +++ = best revenue hour (>+$1,000)

### DA-RT Spread by HE (Spread = DA − RT; positive = DA more expensive)

```
HE  | DASPP  | RTSPP  | Spread | Implication
----|--------|--------|--------|--------------------------------------------------
 01 |  27.38 |  28.24 |  -0.86 | RT slightly more expensive
 09 |  17.35 |  16.89 |  +0.46 | DA slightly more expensive (favors DA sell)
 10 |  16.60 |  16.24 |  +0.36 | DA > RT — RT charging was cheap ($712K cost)
 17 |  22.60 |  36.30 | -13.70 | RT $13.70 more expensive — large RT debit
 18 |  23.26 |  32.60 |  -9.34 | RT more expensive
 19 |  28.15 |  40.18 | -12.03 | RT $12 more expensive — large RT debit
 20 |  40.91 |  36.32 |  +4.60 | DA > RT — favorable: sold DA high, RT cheaper
 21 |  44.43 |  42.47 |  +1.96 | DA > RT — best DA price ($44.43)
 22 |  42.09 |  48.73 |  -6.64 | RT more expensive late night
 23 |  39.59 |  48.88 |  -9.29 | RT more expensive — high Non-Spin $840.80
```

---

## Battery State

| Metric | Value |
|---|---|
| Energy Injection (RT discharge) | 104.21 MWh |
| Energy Consumption (RT charge) | 78.82 MWh |
| Net Energy | +25.39 MWh (net discharge) |
| DA Sales (committed) | 300.30 MWh |
| DA Purchases | 0.00 MWh |
| Cycles Equivalent | 0.39 cycles (based on min(charge, discharge) / 200 MWh) |
| Non-Spin Offered (Gen_NS_Qty) | 80 MW × 24 hrs (100% scheduled availability) |

**RT Dispatch Pattern**:
- Charging: HE10 43.93 MWh ($16.24/MWh RT), HE11 22.23 MWh ($17.34/MWh RT), HE12 6.34 MWh ($14.88/MWh RT)
- Discharging: HE20 35.42 MWh, HE21 29.73 MWh, HE22 19.23 MWh, HE18 8.84 MWh, HE23 5.48 MWh, HE17 3.83 MWh

**DA Position**: 300.3 MWh sold in DA (0.1 MW × HE14-HE16, 50 MW × HE17-HE22). Zero DA purchases.
Battery could only deliver 104.21 MWh RT against 300.3 MWh DA commitment → large RT settlement debits in HE17–HE19.

---

## Notes

- DA_Energy_Amt is physical DA sales only; no DART virtual bids detected in DA_Sales_Qty / DA_Purchases_Qty structure.
- DA offer file (0 rows) is normal per established pattern; physical positions are confirmed via DA_Sales_Qty in Battery-Settlement-Details.
- GKS Non-Spin $4,334.40 vs benchmark $2,122.66: GKS again outperforms benchmark on AS capacity revenue (+104%).
- RT_Ancillary_Imbalance_Amt = 0, RT_Reliability_Deployment_Imbalance_Amt = 0 (both as expected).
- Large negative RT Energy hours (HE10 -$712.66, HE17 -$1,677.13, HE19 -$1,979.89) reflect charging cost in HE10-HE12 and DA-scheduled generation that was not fully delivered in RT in HE17-HE19.
- HE23 RT_Energy_Amt = +$302.13 reflects RT price $48.88 × excess generation at that hour.
