## GKS BESS — P&L | 2026-07-02
**Data quality**: FULL (Tenaska + Smartbidder both live)
**DEGRADED backlog**: 17 days outstanding (2026-05-23 through 2026-06-29; today not added — resolved)

---

## Daily Summary

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $8,721.28 | $553.28 | +$8,168.00 | +1477% |
| RT Energy | -$10,491.75 | -$624.63 | -$9,867.12 | n/m |
| RegUp | $0.00 | $0.00 | $0.00 | n/a |
| RegDown | $0.00 | $0.00 | $0.00 | n/a |
| RRS | $0.00 | $28.65 | -$28.65 | n/m |
| ECRS | $0.00 | $1.57 | -$1.57 | n/m |
| Non-Spin | $3,783.20 | $1,927.64 | +$1,855.56 | +96.2% |
| DART Virtual | $0.00 | -$251.25 | +$251.25 | n/m |
| **Total** | **$2,012.73** | **$1,635.25** | **+$377.48** | **+23.1%** |

Note: Smartbidder Non-Spin = DA Non-Spin ($2,228.76) + RT Non-Spin (-$301.12). GKS Non-Spin = DA_NS_Amt only (RT_Ancillary_Imbalance = $0). GKS DA/RT Energy are gross physical positions; Smartbidder shows only the net physical-only slice (5MW-scale) + large DART virtual positions (8,430 DA / -8,681 RT = -$251.25 net). DA Energy columns are not directly comparable in scale — see methodology note below.

---

## Hourly Heatmap — Revenue by Product (CT hour-ending)

```
HE  | DA Energy  | RT Energy  | Non-Spin  | Total      |
----|------------|------------|-----------|------------|
 1  |      $0.00 |    -$18.48 |   $201.60 |    $183.12 |
 2  |      $0.00 |    -$15.99 |   $177.60 |    $161.61 |
 3  |  -$1220.00 |  +$1198.16 |   $109.60 |     $87.76 |
 4  |  -$1234.50 |  +$1158.41 |    $84.00 |      $7.91 |
 5  |      $0.00 |     -$8.06 |   $106.40 |     $98.34 |
 6  |      $0.00 |     -$8.34 |   $160.00 |    $151.66 |
 7  |      $0.00 |     -$9.01 |   $160.00 |    $150.99 |
 8  |      $0.00 |     -$4.67 |    $68.80 |     $64.13 |
 9  |      $0.00 |   -$148.04 |    $60.00 |    -$88.04 |  <<
10  |      $0.00 | -$1148.74  |    $56.00 | -$1,092.74 |  <<<
11  |      $0.00 | -$1067.70  |    $42.40 | -$1,025.30 |  <<<
12  |      $0.00 |   -$144.35 |    $39.20 |   -$105.15 |  <<
13  |      $0.00 |     -$8.99 |    $39.20 |     $30.21 |
14  |  +$1381.50 | -$1392.52  |    $39.20 |     $28.18 |
15  |      $2.62 |     -$2.38 |    $37.60 |     $37.84 |
16  |      $2.66 |    -$19.73 |    $32.00 |     $14.93 |
17  |  +$1397.50 | -$1802.40  |    $30.40 |   -$374.50 |  <<
18  |  +$1436.00 | -$1165.64  |    $34.40 |    $304.76 |
19  |  +$1507.50 | -$1317.44  |    $39.20 |    $229.26 |
20  |  +$1820.00 | -$1460.28  |    $79.20 |    $438.92 |
21  |  +$1811.00 | -$1575.53  |   $390.40 |    $625.87 |  >>>
22  |  +$1817.00 | -$1492.76  |   $623.20 |    $947.44 |  >>>>
23  |      $0.00 |    -$18.71 |   $729.60 |    $710.89 |  >>>
24  |      $0.00 |    -$18.54 |   $443.20 |    $424.66 |  >>
----|------------|------------|-----------|------------|
TOT | +$8,721.28 |-$10,491.75 | $3,783.20 |  $2,012.73 |
```

Key observations:
- HE10-11 (9-11am CDT): RT charging cost dominates (-$2,118 combined); Gen_NS_Qty = 80MW in both, small NS offset
- HE17 (4pm CDT): DA sold 50 MWh @ $27.95, RT settled only 0.19 MWh physical → large RT debit -$1,802
- HE21-24 (8pm-midnight CDT): Non-Spin price surge ($390-$729/hr), top revenue hours

---

## Battery State

- Energy Injection (RT physical discharge): 0.47 MWh
- Energy Consumption (RT physical charge): 142.55 MWh
- Net physical: -142.08 MWh (net charging day)
- Cycles equivalent: 0.71 cycle (142.55 / 200 MWh capacity)
- HSL availability: N/A (Tenaska AggOutput returned 0 rows — known pattern)
- Non-Spin cleared: 80 MW x 24 hrs = 1,920 MW-hrs DA
- DA charged (financial): 50 MW x HE3-4 = 100 MWh
- DA discharged (financial): 50 MW x HE14, HE17-22 + 0.1 MW x HE15-16 = 300.2 MWh

---

## Methodology Note — DA Energy / RT Energy Column Comparison

GKS actual DA Energy ($8,721) reflects the full 50 MW charging (HE3-4) and 50 MW discharging (HE14-22) Tenaska settlement. Smartbidder "DA Energy" ($553) represents only a small physical portion of its benchmark strategy. The bulk of Smartbidder's energy activity ($8,430 DA virtual, -$8,681 RT virtual) flows through DART Virtual columns. Direct per-product comparison is meaningful only at the **Total** level. GKS DART Virtual = $0 because physical settlement does not isolate virtual DA bids.

---

## Data Sources

| Source | Status | Rows |
|---|---|---|
| Tenaska Battery-Settlement-Details | PRODUCTION | 380 |
| Tenaska DA Energy Bid | 0 rows (expected — bids via Smartbidder) | 0 |
| Tenaska DA Energy Offer | 0 rows (expected) | 0 |
| Tenaska HSL (AggOutput) | 0 rows (known pattern) | 0 |
| Smartbidder benchmark | PRODUCTION | 24 |
