# GKS P&L — 2026-07-04 (Hourly + Daily)

**Resource**: Great Kiskadee Storage - ESR (100 MW / 200 MWh)
**Flowday**: 2026-07-04 (Independence Day, Saturday)
**Data Source**: Production — Tenaska PTP `Battery-Settlement-Details` fetched 2026-07-05T12:09:46Z
**Benchmark**: Smartbidder `Mount Blue Sky with Virtuals (RTC Version)` — **estimate, not settled**
**Notes on data coverage**:
- HSL: 0 rows returned (unavailable for this flowday)
- DA Energy Bid / DA Energy Offer: 0 rows returned (no separate virtual submissions identified)
- DA_ECRS_Amt, DA_NS_Amt, DA_RRS_Amt, DA_Reg_Up_Amt, DA_Reg_Down_Amt: all present (24 HE)
- RT_Energy_Amt, RT_Ancillary_Imbalance_Amt, RT_Reliability_Deployment_Imbalance_Amt: all present (24 HE); RT imbalance and reliability deployment are zero throughout

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$4,603.67 | $1,465.92 | -$6,069.59 | N/A (sign flip) |
| RT Energy | $5,555.31 | -$2,226.01 | +$7,781.32 | N/A (sign flip) |
| RegUp | $0.00 | $0.00 | $0.00 | — |
| RegDown | $0.00 | $0.00 | $0.00 | — |
| RRS | $0.00 | $25.22 | -$25.22 | N/A |
| ECRS | $350.80 | $0.00 | +$350.80 | N/A |
| Non-Spin | $2,958.40 | $1,894.02 | +$1,064.38 | +56.2% |
| DART Virtual | $0.00 | $454.00 | -$454.00 | N/A |
| **Total** | **$4,260.84** | **$1,613.15** | **+$2,647.69** | **+164.1%** |

> Smartbidder RT Energy shown as `LMP(5) Energy` from benchmark data (5-min RT dispatch settlement).
> Smartbidder DART Virtual = net of `DA Virtual Energy` ($11,501.00) + `RT Virtual Energy` (-$11,047.00).
> Smartbidder Non-Spin = net of `DA Non-Spin` ($3,026.85) + `RT Non-Spin` (-$1,132.83).
> Smartbidder RRS = net of `DA RRS` ($27.68) + `RT RRS` (-$2.46).

---

## Hourly Revenue Breakdown (CT = CDT = UTC-5)

All amounts in USD. Columns: DA Energy, RT Energy, NonSpin, ECRS, Hour Total.
Zeros omitted from DA Energy/ECRS columns where applicable for readability.

| HE | CT Window | DA Energy ($) | RT Energy ($) | NonSpin ($) | ECRS ($) | Hour Total ($) |
|---|---|---:|---:|---:|---:|---:|
| 01 | 00:00-01:00 |    +2.44 |    -15.75 |   156.80 |    0.00 |   +143.49 |
| 02 | 01:00-02:00 | -1,124.50 |   +952.25 |   144.00 |    0.00 |    -28.25 |
| 03 | 02:00-03:00 |     0.00 |    -11.26 |   120.00 |    0.00 |   +108.74 |
| 04 | 03:00-04:00 | -1,079.00 | +1,004.45 |   120.00 |    0.00 |    +45.45 |
| 05 | 04:00-05:00 | -1,111.50 |   +972.56 |   120.00 |    0.00 |    -18.94 |
| 06 | 05:00-06:00 |     0.00 |     -6.57 |   120.00 |    0.00 |   +113.43 |
| 07 | 06:00-07:00 |     0.00 |     -6.97 |   109.60 |    0.00 |   +102.63 |
| 08 | 07:00-08:00 |     0.00 |     -5.74 |    76.00 |    0.00 |    +70.26 |
| 09 | 08:00-09:00 |     0.00 |   -212.20 |    67.20 |    0.00 |   -144.99 |
| 10 | 09:00-10:00 |     0.00 |   -705.15 |    56.00 |    0.00 |   -649.15 |
| 11 | 10:00-11:00 |     0.00 |   -453.23 |    48.00 |    0.00 |   -405.23 |
| 12 | 11:00-12:00 |     0.00 |   -200.81 |    44.00 |    0.00 |   -156.81 |
| 13 | 12:00-13:00 |     0.00 |    -77.94 |    44.00 |    0.00 |    -33.94 |
| 14 | 13:00-14:00 |     0.00 |     -7.68 |    51.20 |    0.00 |    +43.52 |
| 15 | 14:00-15:00 | -1,298.00 | +1,208.24 |    40.00 |    0.00 |    -49.76 |
| 16 | 15:00-16:00 |     0.00 |     -9.07 |    40.00 |    0.00 |    +30.93 |
| 17 | 16:00-17:00 |     0.00 |     -6.66 |    31.20 |    0.00 |    +24.54 |
| 18 | 17:00-18:00 |     0.00 |     +4.92 |    38.40 |    0.00 |    +43.32 |
| 19 | 18:00-19:00 |     0.00 |     -3.81 |    42.40 |    0.00 |    +38.59 |
| 20 | 19:00-20:00 |     0.00 |    -18.40 |    48.00 |   15.20 |    +44.80 |
| 21 | 20:00-21:00 |    +3.34 | +1,776.26 |   265.60 |   27.60 | +2,072.80 |
| 22 | 21:00-22:00 |    +3.55 | +1,383.55 |   440.00 |  120.00 | +1,947.10 |
| 23 | 22:00-23:00 |     0.00 |     +3.64 |   456.80 |  108.00 |   +568.44 |
| 24 | 23:00-00:00 |     0.00 |     -9.34 |   279.20 |   80.00 |   +349.86 |
| **Total** | | **-$4,603.67** | **+$5,555.31** | **$2,958.40** | **$350.80** | **$4,260.84** |

> RT Energy is negative in charging hours (HE09-HE13, RTSPP $11-22/MWh) and positive in discharge hours (HE21-HE22, RTSPP $35/MWh). HE02, HE04, HE05, HE15 show large offsetting DA/RT entries consistent with DA buy commitments (50 MW each) partially reversed in RT.

---

## Battery State

### RT Physical Dispatch
| Metric | Value |
|---|---:|
| RT Energy Injection (discharge to grid) | 92.67 MWh |
| RT Energy Consumption (charge from grid) | 129.06 MWh |
| Net MWh (positive = net charge-in) | +36.39 MWh |
| Cycles equivalent (charge-side / 200 MWh) | 0.65 cycles |

**Peak RT charging hours (CT):**
- HE10 09:00-10:00: 59.87 MWh at RTSPP avg $19.58/MWh
- HE11 10:00-11:00: 31.39 MWh at RTSPP avg $21.32/MWh
- HE09 08:00-09:00: 17.90 MWh at RTSPP avg $13.14/MWh (effective charging window)
- HE12 11:00-12:00: 10.49 MWh at RTSPP avg $22.46/MWh
- HE13 12:00-13:00: 3.35 MWh at RTSPP avg $16.65/MWh

**Peak RT discharge hours (CT):**
- HE21 20:00-21:00: 50.57 MWh at RTSPP avg $35.24/MWh
- HE22 21:00-22:00: 41.26 MWh at RTSPP avg $33.26/MWh

### DA Committed Positions (Physical)
- DA buy (charge) commitments cleared: HE02, HE04, HE05, HE15 — 50 MW each = 200 MWh total
  - These hours show large offsetting RT_Energy_Amt, indicating the DA positions were substantially settled via RT imbalance rather than physical charge.
- DA sell (discharge) commitments cleared: HE01 (0.1 MWh), HE21, HE22 (0.1 MWh each) — negligible

### HSL Availability
- HSL data: **not available** (0 rows returned from Tenaska Submissions-Availability-Plan)
- Gen_NS_Qty (inferred from settlement): 80 MW offered HE01-HE19, 40 MW offered HE20-HE24

---

## Observations (Factual)

1. GKS total revenue of $4,260.84 exceeded the Smartbidder benchmark of $1,613.15 by $2,647.69 (+164.1%) on 2026-07-04.

2. DA Non-Spin AS ($2,958.40) was the largest revenue component, representing 69.4% of total GKS revenue. ECRS contributed $350.80 in HE20-HE24 only (the final five hours of the flowday). No RegUp, RegDown, or RRS was cleared.

3. Actual RT discharge was concentrated in the 20:00-22:00 CT window (HE21-HE22), totaling 91.83 MWh at average RTSPP of approximately $34.25/MWh, which are the highest RTSPP hours observed across the full flowday.

---

*Report generated: 2026-07-05 by pnl-manager. Input data is production (not mock). Smartbidder benchmark is an estimate, not settled.*
