# GKS BESS P&L — 2026-07-05

> 데이터 소스: Tenaska PTP Battery-Settlement-Details (Production, settled) + Smartbidder MSAL (Estimate, not settled)
> 작성 시각 (UTC): 2026-07-06T12:12:27Z (Tenaska fetch 기준)

---

## 수익 요약

| 항목 | 금액 |
|---|---|
| DA Energy | -$6,435.00 |
| RT Energy | +$7,665.04 |
| Non-Spin — DA (ECRS 포함) | +$6,031.00 |
| 기타 AS (RegUp / RegDown / RRS) | $0.00 |
| **Total** | **$7,261.04** |

> Non-Spin (ECRS 포함) = DA_NS_Amt $5,703.80 + DA_ECRS_Amt $327.20

---

## Smartbidder 벤치마크 비교

> Benchmark: Mount Blue Sky with Virtuals (RTC Version) — **Estimate, not settled**
> 구조 주의: Smartbidder 벤치마크는 DA Energy 포지션을 별도 항목으로 제공하지 않으며,
> LMP(5) Energy 칼럼이 RT 에너지 정산 상당액(deployment)을 반영한다.
> 따라서 개별 product 행의 Δ는 부분 참고용이며, 총계 Δ가 유효한 비교 기준이다.

| 항목 | GKS (실적) | SB 벤치마크 | Δ ($) | Δ (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$6,435.00 | N/A | N/A | N/A |
| RT Energy (LMP 기준) | +$7,665.04 | -$130.27 | N/A* | N/A* |
| Non-Spin — DA 용량료 | +$5,703.80 | +$4,600.53 | +$1,103.27 | +24.0% |
| Non-Spin — RT 조정 | $0.00 | -$199.98 | +$199.98 | — |
| RRS — DA 용량료 | $0.00 | +$38.98 | -$38.98 | — |
| RRS — RT 조정 | $0.00 | -$4.62 | +$4.62 | — |
| ECRS | +$327.20 | +$0.05 | +$327.15 | — |
| RegUp / RegDown | $0.00 | N/A | N/A | N/A |
| DART Virtual | N/A** | N/A | N/A | N/A |
| **Total** | **+$7,261.04** | **+$4,304.68** | **+$2,956.36** | **+68.7%** |

> *GKS DA Energy + RT Energy 합산(에너지 차익) = +$1,230.04 vs SB LMP -$130.27; 구조가 달라 행별 % 생략.
> **DA bid/offer 파일 0 rows — DART virtual 별도 산출 불가. DA_Energy_Amt에 혼재 가능성 있음.

**Benchmark (Mount Blue Sky): $4,304.68**
**Delta: +$2,956.36 (+68.7%)**

---

## 시간별 상세

> 모든 금액 단위: USD. 시간 = HE (Ending Hour, CT). DA_NS = DA Non-Spin Amt. DA_ECRS = DA ECRS Amt.
> DASPP / RTSPP_Avg 단위: $/MWh.

| HE | CT | DASPP | RTSPP | DA_Energy | RT_Energy | DA_NS | DA_ECRS | HE_Total | SB_Total |
|---:|---|---:|---:|---:|---:|---:|---:|---:|---:|
| 1 | 01:00 | 26.66 | 27.25 | +1,333.00 | -1,371.99 | +210.00 | 0.00 | +171.01 | +130.96 |
| 2 | 02:00 | 25.95 | 26.92 | +1,297.50 | -1,355.21 | +207.20 | 0.00 | +149.49 | +107.75 |
| 3 | 03:00 | 25.06 | 26.19 | +1,253.00 | -1,318.45 | +176.40 | 0.00 | +110.95 | +91.26 |
| 4 | 04:00 | 24.98 | 24.22 | +1,249.00 | -1,219.32 | +146.30 | 0.00 | +175.98 | +113.86 |
| 5 | 05:00 | 24.76 | 22.22 | +1,238.00 | -1,118.30 | +160.30 | 0.00 | +280.00 | +108.50 |
| 6 | 06:00 | 25.92 | 23.46 | +1,296.00 | -1,180.86 | +158.20 | 0.00 | +273.34 | +90.15 |
| 7 | 07:00 | 25.75 | 23.00 | 0.00 | -7.84 | +133.70 | 0.00 | +125.86 | +8.19 |
| 8 | 08:00 | 23.37 | 18.59 | 0.00 | -6.54 | +67.20 | 0.00 | +60.66 | +85.76 |
| 9 | 09:00 | 19.13 | 17.93 | 0.00 | -258.83 | +52.50 | 0.00 | -206.33 | +144.19 |
| 10 | 10:00 | 18.73 | 17.86 | 0.00 | -1,072.87 | +52.50 | 0.00 | -1,020.37 | -67.93 |
| 11 | 11:00 | 19.24 | 18.46 | 0.00 | -553.45 | +51.80 | 0.00 | -501.65 | -214.95 |
| 12 | 12:00 | 21.28 | 21.60 | 0.00 | -67.80 | +46.90 | 0.00 | -20.90 | -37.80 |
| 13 | 13:00 | 23.50 | 29.90 | -1,175.00 | +1,492.91 | +42.00 | 0.00 | +359.91 | +29.36 |
| 14 | 14:00 | 25.97 | 29.68 | -1,298.50 | +1,479.06 | +37.80 | 0.00 | +218.36 | +27.11 |
| 15 | 15:00 | 28.94 | 33.00 | -1,447.00 | +1,642.08 | +35.00 | 0.00 | +230.08 | +7.21 |
| 16 | 16:00 | 27.83 | 29.85 | -1,391.50 | +1,483.00 | +35.00 | 0.00 | +126.50 | +7.21 |
| 17 | 17:00 | 29.91 | 31.65 | -1,495.50 | +1,584.17 | +31.50 | 0.00 | +120.17 | +7.48 |
| 18 | 18:00 | 30.27 | 32.28 | -1,513.50 | +1,613.61 | +42.70 | 0.00 | +142.81 | +9.33 |
| 19 | 19:00 | 27.69 | 29.62 | -1,384.50 | +1,466.85 | +51.80 | 0.00 | +134.15 | +10.69 |
| 20 | 20:00 | 26.30 | 37.88 | -1,315.00 | +2,552.01 | +172.00 | +10.00 | +1,419.01 | +21.40 |
| 21 | 21:00 | 26.18 | 32.62 | -1,309.00 | +2,586.43 | +704.00 | +20.00 | +2,001.43 | +1,116.72 |
| 22 | 22:00 | 35.44 | 26.58 | -1,772.00 | +1,319.54 | +1,024.50 | +96.40 | +668.44 | +1,379.11 |
| 23 | 23:00 | 41.06 | 25.73 | 0.00 | -10.25 | +1,250.00 | +121.00 | +1,360.75 | +890.83 |
| 24 | 00:00+1 | 36.39 | 28.26 | 0.00 | -12.93 | +814.50 | +79.80 | +881.37 | +238.32 |
| **합계** | | | | **-6,435.00** | **+7,665.04** | **+5,703.80** | **+327.20** | **+7,261.04** | **+4,304.68** |

> HE09-12: RT_Energy 대규모 음수 — RTSPP_Avg가 낮음에도 RT 소비(충전) 비용이 발생.
> HE20-22: Non-Spin DA_NS_Amt 급증($172→$704→$1,025) + RT_Energy 고가 실현 ($2,552, $2,587). 해당 시간대 RT가 DASPP 대비 $11.58 premium.
> HE23-24: DA_ECRS_Amt $121/$79.80 — 5시간 ECRS 포지션 (20 MW, HE20-24).

---

## Battery State

| 항목 | 수량 |
|---|---|
| DA 에너지 판매 (방전 예약, DA_Sales_Qty) | 300.00 MWh |
| DA 에너지 구매 (충전 예약, DA_Purchases_Qty) | 500.00 MWh |
| RT 실제 발전 (방전, RT_Generation_Qty) | 45.31 MWh |
| RT 실제 소비 (충전, RT_Consumption_Qty) | 114.03 MWh |
| 총 에너지 주입 (방전) | 345.31 MWh |
| 총 에너지 소비 (충전) | 614.03 MWh |
| Net (주입 - 소비) | -268.72 MWh |
| Non-Spin 용량 cleared (Gen_NS_Qty) | 1,580.0 MW-h |
| ECRS 용량 cleared (Gen_ECRS_Qty, HE20-24) | 100.0 MW-h |
| HSL 가용성 | N/A (0 rows) |

> Non-spin 70 MW cleared HE01-HE19, 50 MW cleared HE20-HE24 (일부 ECRS로 전환).
> ECRS 20 MW cleared HE20-HE24 (5시간).

---

## Data Quality

| 항목 | Rows | HE 커버리지 | 비고 |
|---|---|---|---|
| Battery-Settlement-Details | 390 rows | 24/24 HE | 정상 (17 datapoints × 24 HE + 5 HE 예비) |
| HSL (Configuration-Awards) | 0 rows | 0/24 HE | 데이터 없음 — HSL 가용성 산출 불가 |
| DA Energy Bid (ERCOT_DA_Awards_Prices) | 0 rows | 0/24 HE | 데이터 없음 — DA 입찰 상세 확인 불가 |
| DA Energy Offer (DA_Awards_Prices_All) | 0 rows | 0/24 HE | 데이터 없음 — DA 오퍼 상세 확인 불가 |
| Smartbidder Benchmark | 24 records | 24/24 HE | 정상 (estimate) |

> HSL / DA Bid / DA Offer 0 rows: fetch_pnl_data.py 실행 시 해당 endpoint가 2026-07-05 데이터를 반환하지 않음.
> DART Virtual revenue 별도 산출 불가 (DA bid 0 rows). DA_Energy_Amt 내 혼재 가능성.

---

## 참고

- 데이터 소스 (GKS 실적): Tenaska PTP `api.ptp.energy`, endpoint `ERCOTNodal/Battery-Settlement-Details`, Production (settled)
- 데이터 소스 (벤치마크): Smartbidder MSAL, strategy `Mount Blue Sky with Virtuals (RTC Version)`, **Estimate — not settled, do NOT reconcile to invoice**
- 시간 기준: ERCOT CT (CDT, UTC-5 in July), HE = Ending Hour
- 미래 전략 제안 / 정성 분석은 이 보고서 범위 외. 사실 기록만.
