# GKS P&L — 2026-07-07 (Hourly + Daily)

> DATA SOURCE: PRODUCTION (Tenaska PTP Battery-Settlement-Details + Smartbidder Revenue Summary)
> ESR UUID: ef8d8d31-47c4-4212-b893-a2dbb2070a2f
> All times CT (CDT = UTC−5). Flowday 2026-07-07 = UTC 05:00Z Jul 7 through 05:00Z Jul 8.

---

## Daily Summary

| Item | GKS (Tenaska actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|------|---------------------|-----------------------|-----------|-----------|
| DA Energy | −$1,099.87 | −$209.78 | −$890.09 | n/m |
| RT Energy | −$1,872.83 | +$176.13 | −$2,048.96 | n/m |
| DA ECRS | +$200.40 | $0.00 | +$200.40 | n/m |
| DA Non-Spin | +$3,369.40 | +$2,459.41 | +$909.99 | n/m |
| DA RRS | $0.00 | +$18.55 | −$18.55 | n/m |
| DA RegUp | $0.00 | $0.00 | $0.00 | — |
| DA RegDown | $0.00 | $0.00 | $0.00 | — |
| RT AS Imbalance | $0.00 | −$736.39 | +$736.39 | n/m |
| DART Virtual | N/A* | N/A | — | — |
| **Total** | **$597.10** | **$1,707.90** | **−$1,110.80** | **−65.1%** |

*DART Virtual: DASPP ($673.61) and RTSPP_Avg ($717.32) are confirmed hourly price sums ($/MWh), not dollar settlement amounts. DART virtual P&L is embedded within DA_Energy_Amt + RT_Energy_Amt and cannot be separately isolated from Battery-Settlement-Details alone.

Smartbidder benchmark note: "AA - Mount Blue Sky with Virtuals (RTC version)". Benchmark is an estimate, not settled. Product categories differ — Smartbidder does not model ECRS; RT AS imbalance reflects Non-Spin and RRS RT settlement.

---

## Hourly Revenue Breakdown (CT)

All values in USD. RT_AS = 0 for all hours (omitted from table).

| HE | CT window | DA Energy | DA Non-Spin | DA ECRS | RT Energy | Hour Total |
|----|-----------|-----------|-------------|---------|-----------|------------|
| 01 | 00–01 | +1,584.50 | +210.00 | 0.00 | −1,925.88 | −131.38 |
| 02 | 01–02 | +1,450.50 | +190.40 | 0.00 | −1,636.93 | +3.97 |
| 03 | 02–03 | +2.70 | +147.70 | 0.00 | −16.03 | +134.37 |
| 04 | 03–04 | 0.00 | +140.00 | 0.00 | −12.21 | +127.79 |
| 05 | 04–05 | +2.78 | +127.40 | 0.00 | −12.61 | +117.57 |
| 06 | 05–06 | +1,491.50 | +147.00 | 0.00 | −1,978.35 | −339.85 |
| 07 | 06–07 | +1,523.50 | +175.70 | 0.00 | −2,029.80 | −330.60 |
| 08 | 07–08 | 0.00 | +70.00 | 0.00 | −10.39 | +59.61 |
| 09 | 08–09 | 0.00 | +52.50 | 0.00 | −7.35 | +45.15 |
| 10 | 09–10 | 0.00 | +45.50 | 0.00 | −1,155.32 | −1,109.82 |
| 11 | 10–11 | 0.00 | +49.00 | 0.00 | −975.78 | −926.78 |
| 12 | 11–12 | 0.00 | +38.50 | 0.00 | −637.69 | −599.19 |
| 13 | 12–13 | 0.00 | +36.40 | 0.00 | −89.49 | −53.09 |
| 14 | 13–14 | 0.00 | +38.50 | 0.00 | −9.43 | +29.07 |
| 15 | 14–15 | 0.00 | +35.00 | 0.00 | −6.82 | +28.18 |
| 16 | 15–16 | −1,479.00 | +35.00 | 0.00 | +1,450.57 | +6.57 |
| 17 | 16–17 | −1,421.00 | +27.30 | 0.00 | +1,270.81 | −122.89 |
| 18 | 17–18 | −1,379.00 | +28.00 | 0.00 | +1,395.30 | +44.30 |
| 19 | 18–19 | −1,274.50 | +35.00 | 0.00 | +1,558.90 | +319.40 |
| 20 | 19–20 | −1,605.50 | +97.00 | +9.20 | +2,467.06 | +967.76 |
| 21 | 20–21 | 0.00 | +394.00 | +13.20 | +39.94 | +447.14 |
| 22 | 21–22 | +3.65 | +586.50 | +60.00 | +207.65 | +857.80 |
| 23 | 22–23 | 0.00 | +412.00 | +92.20 | +260.14 | +764.34 |
| 24 | 23–24 | 0.00 | +251.00 | +25.80 | −19.11 | +257.69 |
| **Total** | | **−1,099.87** | **+3,369.40** | **+200.40** | **−1,872.83** | **+597.10** |

### Hourly Revenue Pattern

Strongly positive hours: HE20–24 CT (7pm–midnight) driven by Non-Spin + ECRS capacity payments and RT energy generation. HE16–19 CT (3–7pm) mixed — DA charging costs offset by RT DART recovery and Non-Spin revenue.

Negative hours: HE10–12 CT (9am–noon) driven by unscheduled RT charging (48.96 / 40.11 / 27.20 MWh actual RT consumption with no DA purchase schedule). HE01/06/07 CT (midnight, 5–7am) negative due to DA sell position at DASPP ~$30/MWh while RTSPP ran ~$38–40/MWh (RT prices exceeded DA, creating energy DART losses).

---

## Hourly Smartbidder Benchmark (CT)

| HE | CT window | DA Energy | DA NonSpin | DA RRS | RT Energy | RT NonSpin | RT RRS | Hour Total |
|----|-----------|-----------|------------|--------|-----------|------------|--------|------------|
| 01 | 00–01 | 0.00 | +152.86 | 0.00 | 0.00 | −154.47 | 0.00 | −1.60 |
| 02 | 01–02 | 0.00 | +118.58 | 0.00 | 0.00 | −110.12 | 0.00 | +8.46 |
| 03 | 02–03 | 0.00 | +112.40 | 0.00 | 0.00 | −60.90 | 0.00 | +51.50 |
| 04 | 03–04 | 0.00 | +102.28 | 0.00 | 0.00 | −57.28 | 0.00 | +45.01 |
| 05 | 04–05 | 0.00 | +118.02 | 0.00 | 0.00 | −88.61 | 0.00 | +29.41 |
| 06 | 05–06 | 0.00 | +111.70 | 0.00 | 0.00 | −104.98 | 0.00 | +6.71 |
| 07 | 06–07 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 | 0.00 |
| 08 | 07–08 | 0.00 | 0.00 | 0.00 | +54.25 | 0.00 | 0.00 | +54.25 |
| 09 | 08–09 | −209.78 | 0.00 | 0.00 | +377.85 | 0.00 | 0.00 | +168.07 |
| 10 | 09–10 | 0.00 | 0.00 | 0.00 | +180.47 | +2.78 | 0.00 | +183.25 |
| 11 | 10–11 | 0.00 | 0.00 | 0.00 | −430.56 | +1.52 | 0.00 | −429.04 |
| 12 | 11–12 | 0.00 | +29.22 | 0.00 | +35.16 | −1.05 | 0.00 | +63.34 |
| 13 | 12–13 | 0.00 | +30.91 | 0.00 | −41.04 | −1.23 | 0.00 | −11.37 |
| 14 | 13–14 | 0.00 | +28.10 | 0.00 | 0.00 | −0.99 | 0.00 | +27.11 |
| 15 | 14–15 | 0.00 | +28.10 | 0.00 | 0.00 | −0.99 | 0.00 | +27.11 |
| 16 | 15–16 | 0.00 | 0.00 | +6.18 | 0.00 | +0.97 | −0.56 | +6.59 |
| 17 | 16–17 | 0.00 | 0.00 | +6.18 | 0.00 | 0.00 | −0.56 | +5.62 |
| 18 | 17–18 | 0.00 | 0.00 | +6.18 | 0.00 | 0.00 | −0.56 | +5.62 |
| 19 | 18–19 | 0.00 | +109.03 | 0.00 | 0.00 | −12.64 | 0.00 | +96.39 |
| 20 | 19–20 | 0.00 | 0.00 | 0.00 | 0.00 | +40.90 | +2.51 | +43.41 |
| 21 | 20–21 | 0.00 | +659.23 | 0.00 | 0.00 | −72.01 | 0.00 | +587.22 |
| 22 | 21–22 | 0.00 | +463.09 | 0.00 | 0.00 | −67.16 | 0.00 | +395.93 |
| 23 | 22–23 | 0.00 | +282.12 | 0.00 | 0.00 | −39.04 | 0.00 | +243.08 |
| 24 | 23–24 | 0.00 | +113.76 | 0.00 | 0.00 | −11.94 | 0.00 | +101.82 |
| **Total** | | **−$209.78** | **+$2,459.41** | **+$18.55** | **+$176.13** | **−$737.22** | **+$0.83** | **+$1,707.90** |

---

## Battery State

| Metric | Value |
|--------|-------|
| DA Scheduled Discharging (Sales) | 200.30 MWh (HE01–02, HE06–07, HE22 CT) |
| DA Scheduled Charging (Purchases) | 250.00 MWh (HE16–20 CT, 50 MW × 5 hrs) |
| RT Actual Generation | 47.06 MWh (concentrated HE20–23 CT) |
| RT Actual Consumption | 126.92 MWh (concentrated HE10–12 CT: 116 MWh) |
| RT Net Physical | −79.86 MWh (net charging) |
| RT Cycle Equivalent | 0.63 cycles (126.92 MWh / 200 MWh capacity) |
| Non-Spin Capacity Offered | 70 MW HE01–19 CT; 50 MW HE20–24 CT |
| ECRS Capacity Offered | 0 MW HE01–19 CT; 20 MW HE20–24 CT |
| Avg DA SPP | $28.07/MWh (DASPP sum $673.61 / 24 hrs) |
| Avg RT SPP | $29.89/MWh (RTSPP_Avg sum $717.32 / 24 hrs) |

---

## Notes

- GKS DA strategy: sold energy in DA during overnight/early morning hours (HE01–02, HE06–07 CT at 50 MW each), bought energy in DA during late afternoon (HE16–20 CT at 50 MW each).
- Large RT energy losses in HE10–12 CT ($2,768.79 combined) driven by 116 MWh actual RT charging with no offsetting DA purchase schedule — physical battery charging for state-of-charge management.
- Negative RT energy in HE01, HE06, HE07 CT: GKS had DA sell schedules (50 MW) but did not dispatch in RT; RT prices ($38–40/MWh) exceeded DA prices ($30–32/MWh) creating DART losses on uncovered positions.
- Total GKS revenue ($597.10) is 65.1% below the Smartbidder benchmark ($1,707.90). Primary gap driver: RT energy settlement (GKS −$1,872.83 vs benchmark +$176.13 = −$2,048.96 difference), partially offset by higher GKS Non-Spin ($3,369.40 vs $2,459.41 = +$909.99 advantage) and unique GKS ECRS revenue (+$200.40 not present in benchmark).
- Smartbidder benchmark is an estimate, not settled.

---

## Data Source

Tenaska PTP Battery-Settlement-Details (PRODUCTION) — ESR UUID ef8d8d31-47c4-4212-b893-a2dbb2070a2f
Smartbidder Revenue Summary (PRODUCTION) — Strategy: "AA - Mount Blue Sky with Virtuals (RTC version)"
