# GKS P&L -- 2026-07-13

**Resource**: Great Kiskadee Storage ESR (GKS_BESS_ESR1) | 100 MW / 200 MWh  
**Flowday**: 2026-07-13 (00:00--23:59 CDT, UTC-5)  
**Data Source**: Tenaska PTP Battery-Settlement-Details (actual settlement) + Smartbidder Mount Blue Sky w/ Virtuals RTC Version (benchmark, estimate only)  
**Generated**: 2026-07-14

---

## Daily P&L Summary

| Product | GKS Actual | Smartbidder MBS (RTC) | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | $10,082.29 | $0.00 (strategy N/A) | +$10,082.29 | N/A |
| RT Energy | -$6,511.25 | -$29.65 | -$6,481.60 | N/A |
| RegUp | $0.00 | $0.00 | $0.00 | -- |
| RegDown | $0.00 | $0.00 | $0.00 | -- |
| RRS (DA net of RT imbalance) | $0.00 | $32.77 | -$32.77 | N/A |
| ECRS (DA net of RT imbalance) | $161.10 | $3.46 | +$157.64 | N/A |
| Non-spin (DA net of RT imbalance) | $3,779.90 | $2,947.64 | +$832.26 | +28.2% |
| DART Virtual | N/A | N/A | -- | -- |
| **Total** | **$7,512.04** | **$2,954.23** | **+$4,557.81** | **+154.3%** |

Notes on benchmark mapping:
- Smartbidder "LMP(5) Energy" = RT Energy (-$29.65). Strategy does not include DA energy bids.
- Smartbidder AS figures are DA award + RT imbalance net: NonSpin $3,023.94 - $76.30 = $2,947.64; RRS $35.81 - $3.04 = $32.77; ECRS $0 + $3.46 = $3.46.
- DA Energy bid/offer rows in Tenaska PTP: 0 rows each -- expected. GKS submits energy bids via Smartbidder, not Tenaska PTP.
- DART Virtual: not computed from Tenaska physical dispatch data. RT energy imbalance from physical charge/discharge is not virtual P&L.

---

## Hourly Breakdown (CDT)

All values in USD. HE = Hour Ending in CDT. RTSPP_Avg is $/MWh.

| HE (CDT) | DASPP ($/MWh) | RTSPP ($/MWh) | DA Energy | RT Energy | DA NS | DA ECRS | Hour Total | SB MBS Total |
|---|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 00-01 | 34.61 | 30.84 | 1,730.50 | -1,560.28 | 207.20 | 0.00 | 377.42 | 148.14 |
| HE02 01-02 | 30.22 | 30.90 | 3.02 | -20.88 | 208.80 | 0.00 | 190.94 | 143.53 |
| HE03 02-03 | 31.41 | 33.50 | 1,570.50 | -1,692.58 | 202.40 | 0.00 | 80.32 | 144.19 |
| HE04 03-04 | 34.95 | 39.57 | 3.50 | -24.83 | 203.20 | 0.00 | 181.87 | 145.65 |
| HE05 04-05 | 35.50 | 34.18 | 1,775.00 | -1,727.31 | 204.80 | 0.00 | 252.49 | 116.79 |
| HE06 05-06 | 39.94 | 33.49 | 1,997.00 | -1,691.88 | 203.20 | 0.00 | 508.32 | 139.01 |
| HE07 06-07 | 41.31 | 30.42 | 2,065.50 | -1,536.62 | 208.00 | 0.00 | 736.88 | 14.00 |
| HE08 07-08 | 37.67 | 31.81 | 1,883.50 | -1,603.11 | 160.00 | 0.00 | 440.39 | 5.64 |
| HE09 08-09 | 29.61 | 26.97 | 0.00 | -9.07 | 88.00 | 0.00 | 78.93 | 4.03 |
| HE10 09-10 | 29.84 | 26.78 | 0.00 | -8.16 | 76.80 | 0.00 | 68.64 | 2.51 |
| HE11 10-11 | 28.27 | 28.29 | 0.00 | -6.82 | 59.20 | 0.00 | 52.38 | 3.03 |
| HE12 11-12 | 27.40 | 30.54 | 0.00 | -10.22 | 52.00 | 0.00 | 41.78 | 32.66 |
| HE13 12-13 | 27.34 | 26.10 | 0.00 | -11.59 | 45.60 | 0.00 | 34.01 | 35.10 |
| HE14 13-14 | 27.16 | 26.28 | 2.72 | -12.15 | 48.00 | 0.00 | 38.57 | 28.53 |
| HE15 14-15 | 25.31 | 26.51 | -1,265.50 | 1,315.79 | 39.20 | 0.00 | 89.49 | 7.28 |
| HE16 15-16 | 26.15 | 26.11 | 0.00 | -9.03 | 40.00 | 0.00 | 30.97 | 7.28 |
| HE17 16-17 | 22.60 | 27.25 | -1,130.00 | 1,349.89 | 32.00 | 0.00 | 251.89 | 143.43 |
| HE18 17-18 | 20.59 | 25.04 | -1,029.50 | 1,240.21 | 36.00 | 0.00 | 246.71 | -165.11 |
| HE19 18-19 | 17.76 | 25.59 | -888.00 | 1,265.22 | 48.00 | 0.00 | 425.22 | 44.38 |
| HE20 19-20 | 26.63 | 19.44 | 0.00 | -172.74 | 80.00 | 0.00 | -92.74 | 250.37 |
| HE21 20-21 | 28.16 | 12.58 | 0.00 | -243.22 | 171.50 | 16.80 | -54.92 | 469.02 |
| HE22 21-22 | 31.85 | 10.80 | 2,388.75 | -964.55 | 450.00 | 30.00 | 1,904.20 | 615.91 |
| HE23 22-23 | 32.51 | 10.96 | 975.30 | -371.22 | 511.00 | 67.50 | 1,182.58 | 472.80 |
| HE24 23-00 | 28.24 | 10.78 | 0.00 | -6.10 | 405.00 | 46.80 | 445.70 | 146.04 |
| **TOTAL** | | | **10,082.29** | **-6,511.25** | **3,779.90** | **161.10** | **7,512.04** | **2,954.23** |

SB MBS Total = Smartbidder Mount Blue Sky RTC benchmark hourly total (RT energy + AS combined).

---

## Key Hourly Events

**Dispatch peak (discharge):**
- HE07 (06:00-07:00 CDT): highest single-hour energy contribution. DA sold 50 MW at DASPP $41.31/MWh. Net energy after RT imbalance: +$528.88. NonSpin $208.00. Hour total $736.88.
- HE22 (21:00-22:00 CDT): highest overall hour. DA sold 75 MW at DASPP $31.85/MWh ($2,388.75), RT imbalance -$964.55, NonSpin $450.00, ECRS $30.00. Hour total $1,904.20.
- HE23 (22:00-23:00 CDT): DA sold 30 MW. Combined with large NonSpin ($511.00) and ECRS ($67.50). Hour total $1,182.58.

**Charging intervals:**
- HE15 (14:00-15:00 CDT): DA bought 50 MW at DASPP $25.31/MWh for charging (-$1,265.50). RT imbalance settled at higher RT price ($26.51), recovering +$1,315.79. Net energy profit from spread: +$50.29.
- HE17-19 (16:00-19:00 CDT): DA bought 50 MW/hr for charging at DASPP $17.76-$22.60/MWh. RT prices exceeded DA in all three hours ($25.04-$27.25/MWh), generating RT settlement gains of $220-$377/hr.

**Negative hours:**
- HE20 (19:00-20:00 CDT): No DA position. RT imbalance -$172.74 from standing NS obligation. Net -$92.74 after NS revenue.
- HE21 (20:00-21:00 CDT): No DA position. RT imbalance -$243.22. NS + ECRS partially offset. Net -$54.92.

**ECRS hours:**
- HE21-24 (20:00-00:00 CDT): 30 MW ECRS cleared. ECRS prices ranged $0.56-$2.25/MW-hr (implicit from dollar amounts). Total ECRS revenue: $161.10.

---

## Battery State

| Metric | Value |
|---|---|
| DA Energy Injection (discharge scheduled) | ~405 MWh |
| DA Energy Consumption (charge scheduled) | ~200 MWh |
| RT Incremental Consumption | ~56 MWh |
| Total Injection | ~405 MWh |
| Total Consumption (DA + RT) | ~256 MWh |
| Net Position | +149 MWh net discharge |
| Cycle Equivalent (discharge / 200 MWh capacity) | ~2.0 cycles |
| NonSpin Capacity Provided (HE01-20) | 80 MW |
| NonSpin Capacity Provided (HE21-24) | 50 MW (ECRS commitment reduced NS) |
| ECRS Capacity Provided (HE21-24) | 30 MW |
| HSL Resource Availability | 100% (24/24 hours online per HSL data) |

DA injection derived from DA_Sales_Qty. RT consumption from RT_Consumption_Qty. RT generation (actual physical output) negligible (<0.1 MWh total from RT_Generation_Qty).

---

## Data Quality

- Battery-Settlement-Details: 384 rows (24 hours x 16 datapoints). Complete.
- HSL (MktInput-5Min): 2 rows (resource ID only, no hourly HSL MW series). Uptime inferred from Gen_NS_Qty.
- DA Energy Bid (ERCOT_DA_Awards_Prices): 0 rows -- **expected**. GKS submits energy bids via Smartbidder, not Tenaska PTP.
- DA Energy Offer (DA_Awards_Prices_All): 0 rows -- **expected**. Same reason.
- RT_Ancillary_Imbalance_Amt: all zero. No ancillary imbalance charges.
- RT_Reliability_Deployment_Imbalance_Amt: all zero. No reliability deployment imbalance.

---

pnl-manager 완료 -- 2026-07-13 P&L: $7,512.04
