# GKS P&L — 2026-07-14 (Hourly + Daily)

**Resource**: Great Kiskadee Storage - ESR (100 MW / 200 MWh)
**Data Source**: Tenaska PTP Battery-Settlement-Details (settled estimate)
**Benchmark**: Smartbidder — Mount Blue Sky with Virtuals (RTC Version) (estimate, not settled)
**Generated**: 2026-07-15

---

## Daily Summary

| Product | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy (net) | -$10,453.75 | — | — | — |
| RT Energy (net) | $7,080.78 | -$24.56 | — | — |
| DA Non-Spin | $2,844.80 | $1,668.04 | +$1,176.76 | +70.6% |
| RT Non-Spin | $0.00 | -$143.01 | +$143.01 | n/a |
| DA RRS | $0.00 | $26.71 | -$26.71 | n/a |
| RT RRS | $0.00 | $1.66 | -$1.66 | n/a |
| RT ECRS | $0.00 | $1.83 | -$1.83 | n/a |
| DA Reg-Up | $0.00 | — | — | — |
| DA Reg-Down | $0.00 | — | — | — |
| RT Ancillary Imbalance | $0.00 | — | — | — |
| RT Reliability Deployment Imbalance | $0.00 | — | — | — |
| **Total** | **-$528.17** | **$1,530.66** | **-$2,058.83** | **-134.5%** |

> **Note on DA Energy**: The Smartbidder benchmark does not separately report DA energy purchases/sales — its "LMP(5) Energy" column ($-24.56) reflects only RT energy imbalance adjustments. GKS actual DA Energy ($-10,453.75) represents 550 MWh of DA load purchases (battery charging schedule) netted against 0.30 MWh of DA sales. The RT Energy ($7,080.78) represents the RT imbalance settlement vs the DA schedule. Direct product-level comparison is therefore not applicable for the energy component.

---

## Hourly Revenue Heatmap — GKS Actual ($ per product)

| HE (CDT) | DA Energy | RT Energy | DA Non-Spin | Total |
|---:|---:|---:|---:|---:|
| HE01 | $0.00 | -$2.41 | $202.40 | $199.99 |
| HE02 | $0.00 | -$1.86 | $202.40 | $200.54 |
| HE03 | $0.00 | -$2.02 | $185.60 | $183.58 |
| HE04 | **-$1,349.00** | $540.41 | $160.00 | **-$648.59** |
| HE05 | $3.07 | -$2.81 | $160.00 | $160.26 |
| HE06 | $3.09 | -$1.91 | $160.00 | $161.18 |
| HE07 | $3.09 | -$1.94 | $160.00 | $161.15 |
| HE08 | $0.00 | -$1.12 | $80.00 | $78.88 |
| HE09 | $0.00 | -$2.41 | $63.20 | $60.79 |
| HE10 | $0.00 | -$3.12 | $56.00 | $52.88 |
| HE11 | $0.00 | -$0.85 | $52.00 | $51.15 |
| HE12 | **-$965.50** | $170.69 | $48.00 | **-$746.81** |
| HE13 | **-$982.50** | -$103.27 | $39.20 | **-$1,046.57** |
| HE14 | **-$838.00** | $257.90 | $39.20 | **-$540.90** |
| HE15 | **-$836.00** | $408.87 | $36.80 | **-$390.33** |
| HE16 | **-$923.00** | $506.99 | $32.00 | **-$384.01** |
| HE17 | **-$837.50** | $755.57 | $28.80 | -$53.13 |
| HE18 | **-$793.50** | $741.32 | $31.20 | -$20.98 |
| HE19 | **-$792.00** | $1,011.61 | $39.20 | $258.81 |
| HE20 | **-$931.50** | **$1,876.47** | $60.00 | **$1,004.97** |
| HE21 | **-$1,214.50** | $965.82 | $95.20 | -$153.48 |
| HE22 | $0.00 | -$9.84 | $204.80 | $194.96 |
| HE23 | $0.00 | -$11.80 | $383.20 | $371.40 |
| HE24 | $0.00 | -$9.50 | $325.60 | $316.10 |
| **Total** | **-$10,453.75** | **$7,080.78** | **$2,844.80** | **-$528.17** |

DA energy purchases were active in 10 hours (HE04, HE12–HE21), each block purchasing 50 MWh at DA prices. No RT AS products (RRS, ECRS, RegUp/RegDown) were cleared.

---

## Hourly Revenue Heatmap — Smartbidder Benchmark ($ per product)

| HE (CDT) | DA Non-Spin | RT Non-Spin | DA RRS | RT RRS | RT ECRS | RT Energy | Total |
|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | $153.57 | -$6.42 | $0.00 | $0.00 | $0.00 | $0.00 | $147.15 |
| HE02 | $140.82 | -$6.08 | $0.00 | $0.00 | $0.00 | $0.00 | $134.75 |
| HE03 | $121.40 | -$6.08 | $0.00 | $0.00 | $0.00 | $0.00 | $115.33 |
| HE04 | $121.40 | -$5.06 | $0.00 | $0.00 | $0.00 | $0.00 | $116.34 |
| HE05 | $121.40 | -$9.13 | $0.00 | $0.00 | $0.00 | $0.00 | $112.27 |
| HE06 | $0.00 | $17.95 | $0.00 | $1.90 | $0.00 | $0.00 | $19.85 |
| HE07 | $0.00 | $12.51 | $0.00 | $2.03 | $0.00 | $0.00 | $14.54 |
| HE08 | $0.00 | $8.70 | $0.00 | $0.00 | $0.07 | $0.00 | $8.77 |
| HE09 | $0.00 | $2.99 | $0.00 | $0.15 | $1.50 | $0.00 | $4.64 |
| HE10 | $0.00 | $2.87 | $0.00 | $0.00 | $0.00 | $0.00 | $2.87 |
| HE11 | $0.00 | $2.90 | $0.00 | $0.00 | $0.26 | $0.00 | $3.15 |
| HE12 | $29.74 | -$1.97 | $0.00 | $0.00 | $0.00 | -$6.86 | $20.92 |
| HE13 | $29.74 | -$1.27 | $0.00 | $0.00 | $0.00 | -$17.70 | $10.77 |
| HE14 | $27.92 | -$1.22 | $0.00 | $0.00 | $0.00 | $0.00 | $26.70 |
| HE15 | $24.28 | -$1.22 | $0.00 | $0.00 | $0.00 | $0.00 | $23.06 |
| HE16 | $0.00 | $1.77 | $6.07 | -$0.61 | $0.00 | $0.00 | $7.23 |
| HE17 | $0.00 | $1.72 | $6.07 | -$0.61 | $0.00 | $0.00 | $7.18 |
| HE18 | $0.00 | $1.53 | $6.68 | -$0.61 | $0.00 | $0.00 | $7.60 |
| HE19 | $0.00 | $1.85 | $7.89 | -$0.61 | $0.00 | $0.00 | $9.13 |
| HE20 | $72.23 | -$3.88 | $0.00 | $0.00 | $0.00 | $0.00 | $68.35 |
| HE21 | $155.39 | -$13.81 | $0.00 | $0.00 | $0.00 | $0.00 | $141.58 |
| HE22 | $290.75 | -$31.14 | $0.00 | $0.00 | $0.00 | $0.00 | $259.61 |
| HE23 | $247.05 | -$60.34 | $0.00 | $0.00 | $0.00 | $0.00 | $186.70 |
| HE24 | $132.33 | -$50.16 | $0.00 | $0.00 | $0.00 | $0.00 | $82.17 |
| **Total** | **$1,668.04** | **-$143.01** | **$26.71** | **$1.66** | **$1.83** | **-$24.56** | **$1,530.66** |

---

## Battery State & Dispatch

| Metric | Value |
|---|---:|
| DA Energy Purchased (charging schedule) | 550.00 MWh |
| DA Energy Sold (discharging schedule) | 0.30 MWh |
| RT Net Generation (physical) | 27.41 MWh |
| RT Net Consumption (physical) | 9.18 MWh |
| Charging windows (DA, 50 MWh/hr) | HE04, HE12–HE21 (10 hrs) |
| RT dispatch hours (gen > 0.1 MWh) | HE20 (25.6 MWh), HE21 (1.3 MWh) |

**DA SPP range**: $15.84/MWh (HE20) — $31.08/MWh (HE24)
**RT SPP avg range**: -$2.30/MWh (HE13) — $24.85/MWh (HE20)
**Avg DA SPP** (loaded hours): ~$19.00/MWh
**Avg RT SPP** (discharging hours): weighted average negative — energy arbitrage not favorable on this day.

RT_Generation_Qty and RT_Consumption_Qty represent the physical RT imbalance quantities vs the DA schedule. The large RT_Energy_Amt ($7,080.78 total) reflects settlement of the 550 MWh DA load position at RT prices as the battery's RT dispatch differed from its DA commitment.

---

## Spot Price Environment

| Metric | Value |
|---|---|
| DA SPP min / max | $15.84 / $31.08 per MWh |
| RT SPP avg min / max | -$2.30 / $24.85 per MWh |
| DA Non-Spin clearing (active HEs) | HE01–HE07, HE08–HE15 (stepped down from 202 MW to 28 MW) |
| RRS, ECRS, RegUp/Down | Not cleared in actual GKS settlement |

---

## Observations

1. **Negative net settlement day**: GKS actual total of -$528.17 reflects a strategy anchored on DA energy purchases (550 MWh, 10 hrs at 50 MWh/hr) that was not recovered by RT energy revenue ($7,080.78). The net energy trade loss (-$3,372.97) was only partially offset by DA Non-Spin earnings ($2,844.80). RT prices on the day (max $24.85/MWh, avg DA price ~$19/MWh for charged hours) did not support profitable energy arbitrage in several hours.

2. **DA Non-Spin was the only AS product cleared**: GKS cleared DA Non-Spin in all 24 hours (ranging from 28.8 MW to 202.4 MW cleared), earning $2,844.80 — exceeding the Smartbidder benchmark's DA Non-Spin of $1,668.04 by +$1,176.76 (+70.6%). Neither RRS, ECRS, RegUp, RegDown, nor any RT AS products were cleared.

3. **Energy strategy diverged sharply from benchmark**: The Smartbidder benchmark avoided large DA energy positions entirely and earned $1,530.66 primarily through AS reserves. GKS took the opposite approach — aggressive DA charging + RT discharge — which produced a net loss of -$528.17. The gap vs benchmark was -$2,058.83 (-134.5%).

---

## Data Quality

| Source | Status | Notes |
|---|---|---|
| Tenaska Battery-Settlement-Details | OK — 392 rows, 24 hrs, 16 datapoints | Settled estimate; final invoice may differ |
| Tenaska DA Energy Bid | EMPTY (0 rows) | No DA energy bid submission returned |
| Tenaska DA Energy Offer | EMPTY (0 rows) | No DA energy offer submission returned |
| Tenaska HSL | EMPTY (0 rows) | HSL data not returned; cycles/availability not computable |
| Smartbidder Benchmark | OK — 24 rows, $1,530.66 total | Estimate only, not settled; fine for benchmark |

DA Energy Bid and DA Energy Offer endpoints returned 0 rows. The DA energy position is inferred from DA_Energy_Amt and DA_Purchases_Qty fields within Battery-Settlement-Details. HSL unavailability means battery cycle count and availability % cannot be computed for this day.

---

*Report generated by pnl-manager | Flowday 2026-07-14 | Source: Tenaska PTP (Battery-Settlement-Details) + Smartbidder*
