# GKS P&L — 2026-07-16 [DEGRADED]

**Generated**: 2026-07-17 (Daily cycle Step 2)
**Status**: DEGRADED — Tenaska PTP fetch failed (cloud IP not on Ascend whitelist). GKS actual P&L and Smartbidder prior-day benchmark revenue both unavailable.

---

## 1. Execution Status Summary

| Component | Status | Detail |
|---|---|---|
| Tenaska PTP — GKS Actuals (2026-07-16 flowday) | FAILED | Cloud execution IP not on Ascend whitelist. shared/data/raw/tenaska/ absent. |
| Smartbidder Benchmark Revenue (2026-07-16 flowday) | FAILED | fetch_pnl_data.py did not run. No prior-day benchmark file found in shared/data/raw/smartbidder/. |
| Smartbidder D+1 Forecast (2026-07-18) | AVAILABLE | 4 files fetched: Energy_Price_Forecasts, DA_Ancillary_Prices, RT_Ancillary_Prices, DA-RT_Forecast. |
| AG2 D+1 Forecast (2026-07-18) | AVAILABLE | 4 files: load_regions, load_subzones, weather, windcast. (Out of P&L scope.) |
| Enverus D+1 Forecast (2026-07-18) | AVAILABLE | 4 files: load_fc, net_load_fc, solar_stpf, wind_stpf. (Out of P&L scope.) |
| Yes Energy D+1 (2026-07-18) | AVAILABLE | 2026-07-18.csv + 2026-07-18_summary.json. (Out of P&L scope.) |

---

## 2. Available Data Inventory

**Present in shared/data/raw/ (all dated 2026-07-18 = D+1 forecast):**

```
shared/data/raw/
├── ag2/
│   ├── 2026-07-18_load_regions.csv
│   ├── 2026-07-18_load_subzones.csv
│   ├── 2026-07-18_weather.csv
│   └── 2026-07-18_windcast.csv
├── enverus/
│   ├── 2026-07-18_load_fc.csv
│   ├── 2026-07-18_net_load_fc.csv
│   ├── 2026-07-18_solar_stpf.csv
│   └── 2026-07-18_wind_stpf.csv
├── smartbidder/
│   ├── 2026-07-18_DA-RT_Forecast.csv         (24 hourly rows, probabilities)
│   ├── 2026-07-18_DA_Ancillary_Prices.csv     (288 rows × 5-min; actual columns empty, forecast columns populated)
│   ├── 2026-07-18_Energy_Price_Forecasts.csv  (24 hourly rows; DA + RT LMP5 forecast)
│   └── 2026-07-18_RT_Ancillary_Prices.csv     (288 rows × 5-min; all columns empty — expected, future date)
└── yes-energy/
    ├── 2026-07-18.csv
    └── 2026-07-18_summary.json
```

**Absent (required for 2026-07-16 P&L):**
- shared/data/raw/tenaska/ — entire directory missing
- Smartbidder benchmark revenue files for 2026-07-16 (any of: daily summary, hourly settlement, executed-strategy)

---

## 3. GKS Actual P&L — 2026-07-16

| Item | GKS (actual) | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---|---|---|---|
| DA Energy | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| RT Energy | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| RegUp | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| RegDown | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| RRS | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| ECRS | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| Non-Spin | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| DART Virtual | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | N/A (Tenaska IP whitelist 실패 — 클라우드 실행) | — | — |
| **Total** | **N/A** | **N/A** | **—** | **—** |

Battery State: N/A (Tenaska IP whitelist 실패 — 클라우드 실행)

---

## 4. Smartbidder D+1 Forecast — 2026-07-18 (Reference Only)

> These are D+1 forward-looking forecasts for 2026-07-18, NOT actuals or benchmarks for 2026-07-16.
> Forecast run time: 2026-07-17T06:58:09 CDT.
> Source: shared/data/raw/smartbidder/2026-07-18_*.csv

### 4a. Hourly Energy Price Forecast ($/MWh)

| HE | DA Forecast | RT Forecast | Spread (DA−RT) |
|---|---|---|---|
| HE01 | 20.97 | 22.72 | −1.75 |
| HE02 | 19.90 | 21.46 | −1.56 |
| HE03 | 19.45 | 21.05 | −1.60 |
| HE04 | 19.18 | 20.73 | −1.55 |
| HE05 | 20.02 | 20.83 | −0.81 |
| HE06 | 20.13 | 22.14 | −2.01 |
| HE07 | 19.97 | 22.49 | −2.51 |
| HE08 | 18.99 | 20.63 | −1.64 |
| HE09 | 16.70 | 17.04 | −0.34 |
| HE10 | 14.27 | 16.23 | −1.95 |
| HE11 | 14.28 | 16.10 | −1.83 |
| HE12 | 16.47 | 16.44 | +0.03 |
| HE13 | 17.87 | 18.06 | −0.19 |
| HE14 | 18.29 | 18.67 | −0.38 |
| HE15 | 19.06 | 18.91 | +0.15 |
| HE16 | 19.46 | 20.17 | −0.71 |
| HE17 | 21.21 | 21.08 | +0.14 |
| HE18 | 21.02 | 20.73 | +0.30 |
| HE19 | 24.00 | 22.33 | +1.67 |
| HE20 | 31.31 | 26.99 | +4.32 |
| HE21 | 33.24 | 29.27 | +3.97 |
| HE22 | 31.63 | 27.40 | +4.23 |
| HE23 | 29.16 | 27.41 | +1.75 |
| HE24 | 26.14 | 25.56 | +0.58 |
| **Daily Avg** | **21.36** | **21.43** | **−0.07** |

DA Energy: min $14.27 (HE10), max $33.24 (HE21).
RT Energy: min $16.10 (HE11), max $29.27 (HE21).
DA−RT spread: negative during overnight/morning (RT expected above DA); positive during HE19−HE24 evening peak (DA expected above RT, up to +$4.32 at HE20).

### 4b. DA Ancillary Price Forecast ($/MW-hr)

> Actual DA clearing columns are empty (DAM for 2026-07-18 has not cleared yet as of report generation).
> Values below are Smartbidder model forecasts.

| HE | NonSpin | RegDown | RegUp | RRS  | ECRS |
|---|---|---|---|---|---|
| HE01 | 1.90 | 0.65 | 0.42 | 0.19 | 0.23 |
| HE02 | 1.60 | 0.46 | 0.38 | 0.19 | 0.21 |
| HE03 | 1.30 | 0.51 | 0.36 | 0.10 | 0.19 |
| HE04 | 1.29 | 0.37 | 0.35 | 0.10 | 0.18 |
| HE05 | 1.45 | 0.45 | 0.37 | 0.10 | 0.17 |
| HE06 | 1.50 | 0.45 | 0.44 | 0.12 | 0.21 |
| HE07 | 1.44 | 0.48 | 0.46 | 0.15 | 0.28 |
| HE08 | 0.80 | 0.51 | 0.35 | 0.13 | 0.42 |
| HE09 | 0.85 | 0.72 | 0.36 | 0.11 | 0.34 |
| HE10 | 0.54 | 0.77 | 0.37 | 0.13 | 0.25 |
| HE11 | 0.52 | 0.62 | 0.35 | 0.10 | 0.18 |
| HE12 | 0.53 | 0.62 | 0.37 | 0.10 | 0.18 |
| HE13 | 0.50 | 0.59 | 0.52 | 0.10 | 0.15 |
| HE14 | 0.56 | 0.73 | 0.57 | 0.10 | 0.15 |
| HE15 | 0.47 | 0.71 | 0.57 | 0.10 | 0.16 |
| HE16 | 0.40 | 0.77 | 0.56 | 0.10 | 0.16 |
| HE17 | 0.39 | 1.06 | 0.58 | 0.10 | 0.19 |
| HE18 | 0.40 | 1.40 | 0.58 | 0.10 | 0.18 |
| HE19 | 0.47 | 1.30 | 0.68 | 0.10 | 0.18 |
| HE20 | 0.89 | 1.24 | 1.02 | 0.14 | 0.25 |
| HE21 | 1.28 | 0.52 | 1.58 | 0.34 | 0.33 |
| HE22 | 2.81 | 0.89 | 1.31 | 0.46 | 0.44 |
| HE23 | 4.20 | 1.01 | 1.13 | 0.50 | 0.84 |
| HE24 | 3.39 | 0.92 | 0.66 | 0.43 | 0.39 |
| **Daily Avg** | **1.23** | **0.74** | **0.60** | **0.17** | **0.26** |

Notable patterns (fact only):
- NonSpin peaks HE22−HE24: $2.81−$4.20/MW-hr (late-night ramp).
- RegDown peaks HE17−HE19: $1.06−$1.40/MW-hr (evening load peak).
- RegUp peaks HE20−HE22: $1.02−$1.58/MW-hr (ramp/recovery).
- RT Ancillary prices: all empty (2026-07-18 has not occurred; expected).

### 4c. DA-RT Spread Probability Forecast

| HE | P(DA < RT) | P(DA > RT) |
|---|---|---|
| HE01 | 0.664 | 0.550 |
| HE02 | 0.684 | 0.538 |
| HE03 | 0.682 | 0.604 |
| HE04 | 0.677 | 0.526 |
| HE05 | 0.614 | 0.568 |
| HE06 | 0.587 | 0.587 |
| HE07 | 0.619 | 0.564 |
| HE08 | 0.584 | 0.584 |
| HE09 | 0.611 | 0.546 |
| HE10 | 0.620 | 0.525 |
| HE11 | 0.613 | 0.575 |
| HE12 | 0.608 | 0.566 |
| HE13 | 0.597 | 0.556 |
| HE14 | 0.600 | 0.557 |
| HE15 | 0.590 | 0.567 |
| HE16 | 0.588 | 0.563 |
| HE17 | 0.591 | 0.562 |
| HE18 | 0.586 | 0.591 |
| HE19 | 0.587 | 0.576 |
| HE20 | 0.570 | 0.615 |
| HE21 | 0.559 | 0.660 |
| HE22 | 0.511 | 0.686 |
| HE23 | 0.554 | 0.684 |
| HE24 | 0.590 | 0.667 |

HE01−HE11: P(DA<RT) > P(DA>RT) consistently — model expects overnight RT to exceed DA.
HE20−HE24: P(DA>RT) ≥ 0.615 — model expects evening DA to exceed RT.

---

## 5. Missing Data List

| Data Element | Expected Location | Status |
|---|---|---|
| GKS Energy & AS Details (2026-07-16) | shared/data/raw/tenaska/ | MISSING — Tenaska PTP IP whitelist 실패 — 클라우드 실행 |
| GKS DA Energy Bid Market Result (2026-07-16) | shared/data/raw/tenaska/ | MISSING — Tenaska PTP IP whitelist 실패 — 클라우드 실행 |
| GKS DA Energy Only Offer Market Result (2026-07-16) | shared/data/raw/tenaska/ | MISSING — Tenaska PTP IP whitelist 실패 — 클라우드 실행 |
| GKS HSL / AggOutput (2026-07-16) | shared/data/raw/tenaska/ | MISSING — Tenaska PTP IP whitelist 실패 — 클라우드 실행 |
| Smartbidder Benchmark Revenue (2026-07-16) | shared/data/raw/smartbidder/ | MISSING — prior-day benchmark not fetched |
| Hourly P&L parquet | shared/data/pnl/gks/hourly/2026-07-16.parquet | NOT WRITTEN |
| Daily P&L parquet (monthly) | shared/data/pnl/gks/daily/2026-07.parquet | NOT UPDATED |
| Benchmark parquet | shared/data/benchmarks/smartbidder/ | NOT WRITTEN |

---

## 6. Recovery Action

Re-run `fetch_pnl_data.py` from an Ascend-whitelisted IP for flowday 2026-07-16, then re-run pnl-manager to generate actuals and benchmark comparison. This is a recurring failure — see memory/pnl-manager/data-quality.md for full incident history.
