# GKS P&L — 2026-07-18 (Hourly + Daily)

**Data source**: PRODUCTION — Tenaska PTP, Battery-Settlement-Details endpoint (actual settled values)
**Fetched at UTC**: 2026-07-19T12:12:21Z
**Benchmark**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — ESTIMATE, not settled
**Report generated**: 2026-07-19 (daily cycle)

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$3,283.38 | -$479.62 | -$2,803.76 | n/m |
| RT Energy | -$256.27 | +$870.53 | -$1,126.80 | n/m |
| Non-Spin | +$1,834.40 | +$1,159.74 | +$674.66 | +58.2% |
| RRS | +$78.40 | +$35.07 | +$43.33 | +123.5% |
| RegUp | $0.00 | $0.00 | $0.00 | — |
| RegDown | $0.00 | $0.00 | $0.00 | — |
| ECRS | $0.00 | $0.00 | $0.00 | — |
| DART Virtual | N/A | N/A | N/A | N/A |
| **Total** | **-$1,626.85** | **+$1,585.72** | **-$3,212.57** | n/m |

> Notes on comparison:
> - "Delta (%)" for energy rows is "n/m" (not meaningful) when one or both values are negative.
> - GKS Non-Spin includes DA_NS_Amt only; RT_Ancillary_Imbalance_Amt = $0 across all 24 hours (sequence=null — RT AS settlement may not yet be finalized; Smartbidder shows -$363.98 RT NS adjustment for benchmark). See Data Quality section.
> - Benchmark Non-Spin = DA ($1,523.72) + RT adjustment (-$363.98). RRS = DA ($37.82) + RT (-$2.75).
> - DART virtual revenue not separately reported in Tenaska Battery-Settlement-Details.

---

## Hourly Heatmap (HE CDT × Revenue Product, $)

All times in CDT (UTC−5). HE = hour ending.

| HE (CDT) | DA Energy | RT Energy | Non-Spin | RRS | RegUp | ECRS | **Hour Total** | Benchmark |
|:---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | +1,198.00 | **-1,828.76** | +170.00 | 0.00 | 0.00 | 0.00 | **-460.76** | +48.87 |
| HE02 | +2.24 | -16.997 | +148.75 | 0.00 | 0.00 | 0.00 | **+133.99** | +50.03 |
| HE03 | +2.14 | -9.957 | +124.95 | 0.00 | 0.00 | 0.00 | **+117.13** | +33.82 |
| HE04 | 0.00 | -7.419 | +88.40 | 0.00 | 0.00 | 0.00 | **+80.98** | +27.74 |
| HE05 | +2.08 | -9.521 | +85.85 | 0.00 | 0.00 | 0.00 | **+78.41** | +34.74 |
| HE06 | +2.16 | -9.139 | +85.00 | 0.00 | 0.00 | 0.00 | **+78.02** | +38.34 |
| HE07 | 0.00 | -7.178 | +88.40 | 0.00 | 0.00 | 0.00 | **+81.22** | +708.15 |
| HE08 | 0.00 | -6.098 | +63.75 | 0.00 | 0.00 | 0.00 | **+57.65** | +190.49 |
| HE09 | 0.00 | -4.173 | +40.80 | 0.00 | 0.00 | 0.00 | **+36.63** | +83.35 |
| HE10 | 0.00 | **-358.33** | +32.30 | 0.00 | 0.00 | 0.00 | **-326.03** | -567.72 |
| HE11 | 0.00 | **-244.60** | +35.70 | 0.00 | 0.00 | 0.00 | **-208.90** | -4.82 |
| HE12 | **-638.50** | +44.13 | +34.00 | 0.00 | 0.00 | 0.00 | **-560.37** | +34.01 |
| HE13 | 0.00 | -4.221 | +34.00 | 0.00 | 0.00 | 0.00 | **+29.78** | +19.92 |
| HE14 | **-757.00** | +163.14 | +34.00 | 0.00 | 0.00 | 0.00 | **-559.86** | +11.68 |
| HE15 | **-801.50** | +281.09 | +34.00 | 0.00 | 0.00 | 0.00 | **-486.41** | +7.63 |
| HE16 | **-768.50** | +558.83 | +30.60 | 0.00 | 0.00 | 0.00 | **-179.07** | +7.49 |
| HE17 | **-751.00** | +573.12 | +24.65 | 0.00 | 0.00 | 0.00 | **-153.23** | +8.29 |
| HE18 | **-773.50** | +674.69 | +31.45 | 0.00 | 0.00 | 0.00 | **-67.36** | +8.94 |
| HE19 | 0.00 | -3.815 | +34.00 | 0.00 | 0.00 | 0.00 | **+30.19** | +11.63 |
| HE20 | 0.00 | -8.877 | +36.00 | +6.00 | 0.00 | 0.00 | **+33.12** | +8.38 |
| HE21 | 0.00 | -8.451 | +53.55 | +7.60 | 0.00 | 0.00 | **+52.70** | +211.57 |
| HE22 | 0.00 | -11.861 | +160.65 | +19.60 | 0.00 | 0.00 | **+168.39** | +234.32 |
| HE23 | 0.00 | -5.947 | +182.70 | +31.60 | 0.00 | 0.00 | **+208.35** | +222.62 |
| HE24 | 0.00 | -5.927 | +180.90 | +13.60 | 0.00 | 0.00 | **+188.57** | +156.25 |
| **Total** | **-3,283.38** | **-256.27** | **+1,834.40** | **+78.40** | **0.00** | **0.00** | **-1,626.85** | **+1,585.72** |

**Revenue-positive hours**: HE02–HE09, HE13, HE19–HE24 (14 of 24 hours)
**Revenue-negative hours**: HE01, HE10–HE12, HE14–HE18 (10 of 24 hours)
**Largest loss hour**: HE12 (-$560.37) — DA charge position at $12.77/MWh vs RT $1.025/MWh
**Largest gain hour**: HE23 (+$208.35) — Non-Spin $182.70 + RRS $31.60

---

## Battery State

### DA Financial Positions
| Product | Volume | Hours |
|---|---:|---|
| DA Gen (sold) | 50.4 MWh | HE01 (50 MW), HE02–HE03–HE05–HE06 (0.1 MW each) |
| DA Load (purchased) | 300.0 MWh | HE12, HE14–HE18 (50 MW × 6 hrs = 300 MWh) |
| Net DA position | -249.6 MWh | Net buyer in DA |

DA purchase hours/prices: HE12 $12.77, HE14 $15.14, HE15 $16.03, HE16 $15.37, HE17 $15.02, HE18 $15.47/MWh

### RT Physical Throughput
| Metric | Value |
|---|---:|
| RT Injection (discharge) | 0.25 MWh |
| RT Consumption (charge) | 119.75 MWh |
| Net RT physical | -119.50 MWh (net charging) |
| RT cycles equivalent | ~0.60 cycles (119.75 MWh / 200 MWh capacity) |

RT charging was concentrated in HE10–HE11 CDT (09:00–11:00 CDT): 39.19 + 49.06 = 88.25 MWh at RT prices $9.34 and $4.96/MWh.

### AS Cleared Capacity
| Product | Cleared MW | Hours |
|---|---:|---|
| Non-Spin | 85 MW | HE01–HE19 CDT |
| Non-Spin | 45 MW | HE20–HE24 CDT |
| RRS | 40 MW | HE20–HE24 CDT |
| RegUp | 0 MW | — |
| RegDown | 0 MW | — |
| ECRS | 0 MW | — |

Average Non-Spin cleared: 76.7 MW weighted average over 24 hours.

### HSL
HSL data: 2 records from Tenaska MktInput-5Min endpoint (sparse — full 5-min dataset not retrieved in this cycle). Based on Gen_NS_Qty, maximum cleared capability observed is 85 MW (vs 100 MW nameplate).

---

## Settlement Price Reference

| HE (CDT) | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA−RT Spread |
|:---:|---:|---:|---:|
| HE01 | 23.96 | 28.22 | -4.26 |
| HE02 | 22.39 | 24.42 | -2.03 |
| HE03 | 21.37 | 22.75 | -1.38 |
| HE04 | 20.44 | 22.08 | -1.64 |
| HE05 | 20.75 | 22.02 | -1.27 |
| HE06 | 21.60 | 21.58 | +0.02 |
| HE07 | 21.37 | 22.42 | -1.05 |
| HE08 | 18.40 | 18.30 | +0.10 |
| HE09 | 15.92 | 16.09 | -0.17 |
| HE10 | 13.39 | 9.34 | +4.05 |
| HE11 | 10.14 | 4.96 | +5.18 |
| HE12 | 12.77 | 1.03 | +11.74 |
| HE13 | 15.55 | 1.26 | +14.29 |
| HE14 | 15.14 | 3.28 | +11.86 |
| HE15 | 16.03 | 5.66 | +10.37 |
| HE16 | 15.37 | 11.18 | +4.19 |
| HE17 | 15.02 | 11.53 | +3.49 |
| HE18 | 15.47 | 13.55 | +1.92 |
| HE19 | 17.11 | 17.42 | -0.31 |
| HE20 | 24.37 | 20.65 | +3.72 |
| HE21 | 25.08 | 16.68 | +8.40 |
| HE22 | 23.49 | 18.88 | +4.61 |
| HE23 | 24.44 | 14.02 | +10.42 |
| HE24 | 22.75 | 15.14 | +7.61 |

DA prices were consistently above RT in afternoon hours (HE10–HE21). The largest DA−RT spread was HE13 (+$14.29), coinciding with DA purchase hours.

---

## Data Quality Notes

1. **RT Ancillary Imbalance not settled**: `RT_Ancillary_Imbalance_Amt` is $0.00 for all 24 hours (`sequence: null` for all RT fields). This likely means RT AS settlement for 2026-07-18 is not yet finalized in Tenaska. Smartbidder benchmark shows -$363.98 RT Non-Spin adjustment and -$2.75 RT RRS adjustment. If GKS incurs similar RT AS imbalance charges when settled, actual NonSpin and RRS revenues will be reduced and total will decrease further.

2. **DA bid/offer submissions**: 0 rows from Tenaska Submissions-DA-Energy-Bid and Submissions-DA-Energy-Only-Offer. Bids placed via Smartbidder. Normal — not a data gap.

3. **HSL data sparse**: 2 rows from MktInput-5Min. Full 5-min HSL profile not available in this report.

4. **DART virtual not separated**: Tenaska Battery-Settlement-Details does not isolate DART virtual P&L. The large HE01 RT_Energy_Amt (-$1,828.76) reflects a DA gen position (50 MW sold) with near-zero RT generation and 13.22 MWh RT charging — this is consistent with a DART virtual short-DA/long-RT play that did not work as RT prices were higher than DA that hour.

---

## Notes

- 2026-07-18 was a net-negative energy day for GKS: DA purchased heavily at noon-evening at prices $12–16/MWh while RT prices were $1–14/MWh, resulting in DA purchases being settled at a premium to RT.
- Total GKS actual of -$1,626.85 reflects both the energy P&L drag and AS revenue. Benchmark was +$1,585.72.
- RT ancillary imbalance not yet settled; actual total may shift when Tenaska finalizes RT AS.
