# GKS P&L — 2026-07-19 (Hourly + Daily)

**Data source**: PRODUCTION — Tenaska PTP, Battery-Settlement-Details endpoint (actual settled values)
**Fetched at UTC**: 2026-07-20T12:15:21Z
**Benchmark**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — ESTIMATE, not settled
**Report generated**: 2026-07-20 (daily cycle)

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$4,886.00 | -$303.97 | -$4,582.03 | n/m |
| RT Energy | +$8,264.31 | +$632.14 | +$7,632.17 | n/m |
| Non-Spin | +$3,338.10 | +$1,757.83 | +$1,580.27 | +89.9% |
| RRS | $0.00 | +$41.35 | -$41.35 | n/m |
| RegUp | $0.00 | $0.00 | $0.00 | — |
| RegDown | $0.00 | $0.00 | $0.00 | — |
| ECRS | $0.00 | +$55.32 | -$55.32 | n/m |
| DART Virtual | N/A (est. +$109.84) | N/A | N/A | N/A |
| **Total** | **+$6,716.41** | **+$2,182.66** | **+$4,533.75** | **+207.7%** |

> Notes on comparison:
> - "Delta (%)" for energy rows is "n/m" (not meaningful) when product-level comparison is structurally mismatched.
> - GKS Non-Spin = DA_NS_Amt only ($3,338.10); RT_Ancillary_Imbalance_Amt = $0 all 24 hours (sequence=null — RT AS settlement may not be finalized). Benchmark Non-Spin = DA ($2,937.17) + RT adjustment (-$1,179.34).
> - Benchmark RRS = DA ($37.59) + RT ($3.76). Benchmark ECRS = RT ($55.32).
> - GKS ran a 200 MWh DART virtual program (50 MW × 4 hours: HE04, HE05, HE06, HE24 CDT). Estimated net DART virtual = +$109.84 (embedded in DA + RT energy rows; not separately reported by Tenaska).
> - Benchmark DA Energy (-$303.97) reflects a smaller DART virtual position.

---

## Hourly Heatmap (HE CDT × Revenue Product, $)

All times in CDT (UTC−5). HE = hour ending.

| HE (CDT) | DA Energy | RT Energy | Non-Spin | RRS | RegUp | ECRS | **Hour Total** | Benchmark |
|:---:|---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 0.00 | -11.68 | +272.85 | 0.00 | 0.00 | 0.00 | **+261.17** | +116.23 |
| HE02 | 0.00 | -12.09 | +264.35 | 0.00 | 0.00 | 0.00 | **+252.26** | +80.70 |
| HE03 | 0.00 | -12.37 | +216.75 | 0.00 | 0.00 | 0.00 | **+204.38** | +98.66 |
| HE04 | **-1,228.00** | **+1,173.28** | +214.20 | 0.00 | 0.00 | 0.00 | **+159.48** | +107.53 |
| HE05 | **-1,146.00** | **+1,265.64** | +215.90 | 0.00 | 0.00 | 0.00 | **+335.54** | +43.49 |
| HE06 | **-1,186.50** | **+1,304.40** | +153.85 | 0.00 | 0.00 | 0.00 | **+271.75** | +947.94 |
| HE07 | 0.00 | -14.43 | +112.20 | 0.00 | 0.00 | 0.00 | **+97.77** | +63.97 |
| HE08 | 0.00 | -12.45 | +63.75 | 0.00 | 0.00 | 0.00 | **+51.30** | -12.78 |
| HE09 | 0.00 | -11.18 | +53.55 | 0.00 | 0.00 | 0.00 | **+42.37** | -26.70 |
| HE10 | 0.00 | -5.92 | +45.05 | 0.00 | 0.00 | 0.00 | **+39.13** | -56.72 |
| HE11 | 0.00 | -4.53 | +49.30 | 0.00 | 0.00 | 0.00 | **+44.77** | -74.94 |
| HE12 | 0.00 | -4.42 | +46.75 | 0.00 | 0.00 | 0.00 | **+42.33** | -40.49 |
| HE13 | 0.00 | -5.97 | +39.10 | 0.00 | 0.00 | 0.00 | **+33.13** | -55.34 |
| HE14 | 0.00 | -3.52 | +37.40 | 0.00 | 0.00 | 0.00 | **+33.88** | -45.10 |
| HE15 | 0.00 | -3.21 | +34.00 | 0.00 | 0.00 | 0.00 | **+30.79** | -61.45 |
| HE16 | 0.00 | -3.55 | +32.30 | 0.00 | 0.00 | 0.00 | **+28.75** | -77.26 |
| HE17 | 0.00 | -4.46 | +30.60 | 0.00 | 0.00 | 0.00 | **+26.14** | -41.28 |
| HE18 | 0.00 | -9.06 | +34.00 | 0.00 | 0.00 | 0.00 | **+24.94** | +8.39 |
| HE19 | 0.00 | -4.37 | +42.50 | 0.00 | 0.00 | 0.00 | **+38.13** | +25.23 |
| HE20 | 0.00 | -12.95 | +45.00 | 0.00 | 0.00 | 0.00 | **+32.05** | +65.47 |
| HE21 | 0.00 | **+1,708.11** | +115.20 | 0.00 | 0.00 | 0.00 | **+1,823.31** | +292.55 |
| HE22 | 0.00 | **+1,554.24** | +319.50 | 0.00 | 0.00 | 0.00 | **+1,873.74** | +489.46 |
| HE23 | 0.00 | +142.29 | +495.00 | 0.00 | 0.00 | 0.00 | **+637.29** | +227.85 |
| HE24 | **-1,325.50** | **+1,252.52** | +405.00 | 0.00 | 0.00 | 0.00 | **+332.02** | +107.24 |
| **Total** | **-$4,886.00** | **+$8,264.31** | **+$3,338.10** | **$0.00** | **$0.00** | **$0.00** | **+$6,716.41** | **+$2,182.66** |

**Revenue-positive hours**: All 24 hours (HE01–HE24) — full green day.
**Largest gain hour**: HE22 (+$1,873.74) — physical battery discharge (45.46 MWh) at RTSPP $34.18/MWh + Non-Spin $319.50.
**Second largest hour**: HE21 (+$1,823.31) — physical battery discharge (50.95 MWh) at RTSPP $32.72/MWh + Non-Spin $115.20.
**DART hours (HE04, HE05, HE06, HE24)**: Net contribution +$159.48 + $335.54 + $271.75 + $332.02 = $1,098.79 (includes NonSpin revenue in those hours).

---

## Battery State

### DA Financial Positions
| Product | Volume | Hours | Avg DA Price ($/MWh) |
|---|---:|---|---:|
| DA Purchases (buy) | 200.0 MWh | HE04, HE05, HE06, HE24 CDT (50 MW × 4 hrs) | $24.43 avg |
| DA Sales (sell) | 0.0 MWh | — | — |
| Net DA position | -200.0 MWh | Net buyer in DA | |

DA purchase hour detail:
- HE04 (03:00–04:00 CDT): 50 MW × DASPP $24.56 = -$1,228.00; RT settled +$1,173.28 (RTSPP $23.74) → DART -$54.72
- HE05 (04:00–05:00 CDT): 50 MW × DASPP $22.92 = -$1,146.00; RT settled +$1,265.64 (RTSPP $25.60) → DART +$119.64
- HE06 (05:00–06:00 CDT): 50 MW × DASPP $23.73 = -$1,186.50; RT settled +$1,304.40 (RTSPP $26.40) → DART +$117.90
- HE24 (23:00–00:00 CDT): 50 MW × DASPP $26.51 = -$1,325.50; RT settled +$1,252.52 (RTSPP $25.32) → DART -$72.98
- **Estimated net DART virtual**: +$109.84 (2 winning hours, 2 losing hours)

### RT Physical Throughput
| Metric | Value |
|---|---:|
| RT Injection (discharge) | 101.08 MWh |
| RT Consumption (charge) | 9.80 MWh |
| Net RT physical | +91.28 MWh (net injection) |
| RT cycles equivalent | ~0.505 cycles (101.08 / 200 MWh capacity) |

RT discharge was concentrated at HE21–HE22 CDT (20:00–22:00 CDT): 50.95 + 45.46 = 96.41 MWh at RTSPP $32.72 and $34.18/MWh. HE23 added 4.53 MWh at $28.53/MWh. RT consumption was minimal and distributed across all hours (~0.25–0.58 MWh/hr, totaling 9.80 MWh — consistent with auxiliary losses).

### AS Cleared Capacity
| Product | Cleared MW | Hours |
|---|---:|---|
| Non-Spin | 85 MW | HE01–HE19 CDT (19 hours) |
| Non-Spin | 45 MW | HE20–HE24 CDT (5 hours) |
| RRS | 0 MW | — |
| RegUp | 0 MW | — |
| RegDown | 0 MW | — |
| ECRS | 0 MW | — |

Weighted average Non-Spin cleared: (85 × 19 + 45 × 5) / 24 = 1,840 / 24 = 76.7 MW.
Total Gen_NS_Qty MWh committed: 1,840 MWh.

Non-Spin price ranged from ~$1.00/MW (HE20) to ~$11.00/MW (HE23), with late-night hours (HE22–HE24) commanding the highest prices ($7.10–$9.00/MW). Early morning hours (HE01–HE03) also elevated at $3.11–$3.21/MW.

### HSL
Based on Gen_NS_Qty data, maximum observed cleared capability is 85 MW (HE01–HE19 CDT) vs 100 MW nameplate — consistent with a capacity reservation for physical dispatch in HE20+ and battery state management. Full 5-min HSL profile not available (Submissions endpoints returned 0 rows — normal, bids submitted via Smartbidder portal).

---

## Settlement Price Reference

| HE (CDT) | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA−RT Spread | DA Position |
|:---:|---:|---:|---:|:---:|
| HE01 | 26.84 | 19.93 | +6.91 | — |
| HE02 | 26.49 | 21.68 | +4.81 | — |
| HE03 | 26.04 | 22.06 | +3.98 | — |
| HE04 | 24.56 | 23.74 | **+0.82** | Buy 50 MW |
| HE05 | 22.92 | 25.60 | **-2.68** | Buy 50 MW |
| HE06 | 23.73 | 26.40 | **-2.67** | Buy 50 MW |
| HE07 | 21.65 | 25.48 | -3.83 | — |
| HE08 | 21.32 | 21.81 | -0.49 | — |
| HE09 | 16.20 | 21.04 | -4.84 | — |
| HE10 | 14.60 | 14.36 | +0.24 | — |
| HE11 | 12.88 | 13.82 | -0.94 | — |
| HE12 | 14.66 | 13.35 | +1.31 | — |
| HE13 | 14.12 | 12.06 | +2.07 | — |
| HE14 | 15.33 | 14.44 | +0.89 | — |
| HE15 | 15.73 | 14.73 | +1.00 | — |
| HE16 | 15.74 | 15.34 | +0.40 | — |
| HE17 | 15.04 | 15.16 | -0.12 | — |
| HE18 | 14.86 | 17.64 | -2.78 | — |
| HE19 | 14.45 | 17.86 | -3.41 | — |
| HE20 | 17.61 | 28.26 | **-10.65** | — |
| HE21 | 15.60 | 32.72 | **-17.12** | — (physical discharge) |
| HE22 | 22.54 | 34.18 | **-11.64** | — (physical discharge) |
| HE23 | 30.06 | 28.53 | +1.53 | — (physical discharge) |
| HE24 | 26.51 | 25.32 | **+1.19** | Buy 50 MW |

HE21–HE22 (20:00–22:00 CDT) had the most negative DA−RT spread (-17.12 and -11.64 $/MWh), consistent with the battery dispatching at very high RT prices. DA was structurally elevated vs RT in the overnight hours (HE01–HE03, HE12–HE16), but GKS did not take a physical position in those hours.

---

## Data Quality Notes

1. **DA bid/offer submissions**: 0 rows from Tenaska Submissions-DA-Energy-Bid and Submissions-DA-Energy-Only-Offer (normal — bids submitted via Smartbidder portal). DA clearing quantities confirmed from DA_Energy_Amt and DA_Purchases_Qty in Battery-Settlement-Details.

2. **RT Ancillary Imbalance not settled**: RT_Ancillary_Imbalance_Amt = $0 for all 24 hours (sequence=null). RT AS settlement for 2026-07-19 may not be finalized in Tenaska. Smartbidder benchmark shows -$1,179.34 RT Non-Spin adjustment. If GKS incurs similar imbalance when settled, Non-Spin revenue will decrease and total will shift down.

3. **DART virtual not separately isolable**: Tenaska Battery-Settlement-Details does not report DART virtual as a standalone product. DART estimate (+$109.84) computed from DA_Purchases_Qty × (RTSPP_Avg − DASPP) per cleared hour. Subject to 5-min vs hourly SPP averaging error.

4. **HSL data**: Full 5-min HSL profile not retrieved. Gen_NS_Qty from Battery-Settlement-Details used as proxy for committed capacity.

5. **Data status**: PRODUCTION (375 rows from Battery-Settlement-Details). No IP-whitelist failure. Fetch timestamp 2026-07-20T12:15:21Z.

---

## Notes

- 2026-07-19 was a full green day for GKS: all 24 hours positive. Total $6,716.41 vs Smartbidder benchmark $2,182.66 (+$4,533.75, +207.7%).
- Revenue driven by physical battery discharge at elevated RT prices in HE21–HE22 CDT ($34/MWh RT) and strong overnight Non-Spin revenue (HE22–HE24 CDT pricing at $7–11/MW).
- DART virtual program (200 MWh DA purchases) was net positive (+$109.84 est.) with HE05–HE06 winning (RT > DA) and HE04, HE24 losing (DA > RT).
- Benchmark HE06 showed $947.94 vs GKS $271.75 — Smartbidder had a larger RT energy position in that hour without a corresponding DA purchase cost.
