# GKS P&L — 2026-07-20 (Hourly + Daily)

**Data source**: PRODUCTION — Tenaska PTP, Battery-Settlement-Details endpoint (actual settled values, 370 rows)
**Fetched at UTC**: 2026-07-21T12:14:20Z
**Benchmark**: Smartbidder "Mount Blue Sky with Virtuals (RTC Version)" — ESTIMATE, not settled
**Report generated**: 2026-07-21 (daily cycle)

---

## Daily Summary

| Item | GKS Actual | Smartbidder Benchmark | Delta ($) | Delta (%) |
|---|---:|---:|---:|---:|
| DA Energy | -$3,489.00 | -$521.32 | -$2,967.68 | n/m |
| RT Energy | +$4,603.01 | +$390.55 | +$4,212.46 | n/m |
| Non-Spin | +$3,629.15 | +$2,119.62 | +$1,509.53 | +71.2% |
| RRS | $0.00 | +$60.23 | -$60.23 | n/m |
| RegUp | $0.00 | $0.00 | $0.00 | — |
| RegDown | $0.00 | $0.00 | $0.00 | — |
| ECRS | $0.00 | +$47.28 | -$47.28 | n/m |
| DART Virtual | N/A (est. +$100.38) | N/A | N/A | N/A |
| **Total** | **+$4,743.16** | **+$2,096.36** | **+$2,646.80** | **+126.3%** |

> Notes on comparison:
> - "Delta (%)" for DA Energy and RT Energy rows is "n/m" (not meaningful) — GKS held a 150 MWh DA purchase position (HE04–HE06) while the Smartbidder benchmark held only a ~23 MWh equivalent DA position. Product-level comparison is structurally mismatched.
> - GKS Non-Spin = DA_NS_Amt only ($3,629.15). RT_Ancillary_Imbalance_Amt = $0 all 24 hours (sequence=null — RT AS settlement may not be finalized). Benchmark Non-Spin = DA ($2,993.33) + RT adjustment (−$873.71).
> - Benchmark RRS = DA ($48.90) + RT ($11.33). Benchmark ECRS = RT only ($47.28).
> - GKS ran a 150 MWh DART virtual program (50 MW × 3 hours: HE04, HE05, HE06 CDT). Estimated net DART virtual = +$100.38 (embedded in DA + RT energy rows).
> - GKS physical RT discharge concentrated in HE22–HE24 CDT at RTSPP $25–31/MWh.

---

## Hourly Detail (HE CDT × Revenue Product, $)

All times in CDT (UTC−5). HE = hour ending.

| HE (CDT) | DA Energy | RT Energy | Non-Spin | RRS | ECRS | **Hour Total** | Benchmark |
|:---:|---:|---:|---:|---:|---:|---:|---:|
| HE01 | 0.00 | -14.25 | +271.15 | 0.00 | 0.00 | **+256.90** | +139.28 |
| HE02 | 0.00 | -13.43 | +255.00 | 0.00 | 0.00 | **+241.57** | +111.55 |
| HE03 | 0.00 | -13.93 | +215.90 | 0.00 | 0.00 | **+201.97** | +91.83 |
| HE04 | **-1,101.50** | **+1,191.98** | +181.90 | 0.00 | 0.00 | **+272.38** | +91.31 |
| HE05 | **-1,150.50** | **+1,176.50** | +187.85 | 0.00 | 0.00 | **+213.85** | +55.17 |
| HE06 | **-1,237.00** | **+1,197.51** | +143.65 | 0.00 | 0.00 | **+104.16** | +47.56 |
| HE07 | 0.00 | -6.56 | +132.60 | 0.00 | 0.00 | **+126.04** | +237.17 |
| HE08 | 0.00 | -6.83 | +71.40 | 0.00 | 0.00 | **+64.57** | +205.18 |
| HE09 | 0.00 | -4.57 | +62.05 | 0.00 | 0.00 | **+57.48** | -65.06 |
| HE10 | 0.00 | **-800.28** | +51.85 | 0.00 | 0.00 | **-748.43** | +32.65 |
| HE11 | 0.00 | **-659.57** | +51.85 | 0.00 | 0.00 | **-607.72** | -405.47 |
| HE12 | 0.00 | -200.06 | +51.00 | 0.00 | 0.00 | **-149.06** | +61.45 |
| HE13 | 0.00 | -101.47 | +42.50 | 0.00 | 0.00 | **-58.97** | -52.91 |
| HE14 | 0.00 | -6.44 | +51.00 | 0.00 | 0.00 | **+44.56** | +117.09 |
| HE15 | 0.00 | -87.22 | +42.50 | 0.00 | 0.00 | **-44.72** | +3.95 |
| HE16 | 0.00 | -45.71 | +38.25 | 0.00 | 0.00 | **-7.46** | -58.85 |
| HE17 | 0.00 | -7.63 | +32.30 | 0.00 | 0.00 | **+24.67** | -79.84 |
| HE18 | 0.00 | -8.53 | +40.80 | 0.00 | 0.00 | **+32.27** | +8.88 |
| HE19 | 0.00 | -5.99 | +59.50 | 0.00 | 0.00 | **+53.51** | +33.25 |
| HE20 | 0.00 | -9.33 | +54.00 | 0.00 | 0.00 | **+44.67** | +169.52 |
| HE21 | 0.00 | +272.80 | +313.20 | 0.00 | 0.00 | **+586.00** | +280.32 |
| HE22 | 0.00 | **+1,243.09** | +421.20 | 0.00 | 0.00 | **+1,664.29** | +413.11 |
| HE23 | 0.00 | **+1,178.58** | +452.70 | 0.00 | 0.00 | **+1,631.28** | +498.49 |
| HE24 | 0.00 | +334.37 | +405.00 | 0.00 | 0.00 | **+739.37** | +160.75 |
| **Total** | **-$3,489.00** | **+$4,603.01** | **+$3,629.15** | **$0.00** | **$0.00** | **+$4,743.16** | **+$2,096.36** |

**Revenue-positive hours**: 18 of 24 (HE01–HE09, HE14, HE17–HE24).
**Revenue-negative hours**: 6 of 24 (HE10, HE11, HE12, HE13, HE15, HE16 — RT charging cost, no DA offset).
**Largest gain hour**: HE22 (+$1,664.29) — RT discharge 39.43 MWh at RTSPP $31.11/MWh + Non-Spin $421.20 (45 MW × $9.36/MW).
**Second largest**: HE23 (+$1,631.28) — RT discharge 40.74 MWh at RTSPP $29.01/MWh + Non-Spin $452.70 (45 MW × $10.06/MW).
**Most negative hour**: HE10 (−$748.43) — RT charge 57.39 MWh at RTSPP $13.94/MWh, no DA offset.

---

## Battery State

### DA Financial Positions

| Product | Volume | Hours | Avg DA Price ($/MWh) |
|---|---:|---|---:|
| DA Purchases (buy) | 150.0 MWh | HE04, HE05, HE06 CDT (50 MW × 3 hrs) | $23.26 avg |
| DA Sales (sell) | 0.0 MWh | — | — |
| Net DA position | −150.0 MWh | Net buyer in DA | |

DA purchase hour detail:
- HE04 (03:00–04:00 CDT): 50 MW × DASPP $22.03 = −$1,101.50; RT settled +$1,191.98 (RTSPP $24.03) → DART est. +$99.88
- HE05 (04:00–05:00 CDT): 50 MW × DASPP $23.01 = −$1,150.50; RT settled +$1,176.50 (RTSPP $23.66) → DART est. +$32.63
- HE06 (05:00–06:00 CDT): 50 MW × DASPP $24.74 = −$1,237.00; RT settled +$1,197.51 (RTSPP $24.10) → DART est. −$32.13
- **Estimated net DART virtual**: +$100.38 (2 winning hours, 1 losing hour)

### RT Physical Throughput

| Metric | Value |
|---|---:|
| RT Injection (discharge) | 102.01 MWh |
| RT Consumption (charge) | 139.84 MWh |
| Net RT physical | −37.83 MWh (net charging in RT) |
| RT cycles equivalent | ~0.51 cycles (102.01 / 200 MWh capacity) |

RT discharge concentrated in HE22–HE23 CDT (21:00–23:00 CDT): 39.43 + 40.74 = 80.17 MWh, plus HE24 (12.92 MWh) and HE21 (8.87 MWh). RT charging was heaviest in HE10–HE13 CDT (09:00–13:00 CDT): 57.39 + 48.35 + 13.43 + 6.21 = 125.38 MWh — storing energy for the late-evening discharge at higher RT prices.

### AS Cleared Capacity

| Product | Cleared MW | Hours | Avg Price ($/MW) |
|---|---:|---|---:|
| Non-Spin | 85 MW | HE01–HE19 CDT (19 hours) | $2.20/MW avg |
| Non-Spin | 45 MW | HE20–HE24 CDT (5 hours) | $7.34/MW avg |
| RRS | 0 MW | — | — |
| RegUp | 0 MW | — | — |
| RegDown | 0 MW | — | — |
| ECRS | 0 MW | — | — |

Weighted average Non-Spin cleared: (85 × 19 + 45 × 5) / 24 = 1,840 / 24 = 76.7 MW.
Total Gen_NS_Qty committed: 1,840 MW-hours.
Non-Spin prices ranged from ~$0.38/MW (HE17) to $10.06/MW (HE23 CDT). Late-night HE21–HE24 commanded $6.96–$10.06/MW. Overnight HE01–HE03 averaged ~$3.10/MW.

### HSL

Based on Gen_NS_Qty: 85 MW (HE01–HE19) and 45 MW (HE20–HE24) vs 100 MW nameplate = 85% and 45% availability respectively. Full 5-min HSL profile not available (dedicated HSL file absent — see Data Quality Note 1).

---

## Settlement Price Reference

| HE (CDT) | DASPP ($/MWh) | RTSPP Avg ($/MWh) | DA−RT Spread | DA Position |
|:---:|---:|---:|---:|:---:|
| HE01 | 23.27 | 25.13 | −1.86 | — |
| HE02 | 22.20 | 23.83 | −1.63 | — |
| HE03 | 20.99 | 23.85 | −2.86 | — |
| HE04 | 22.03 | 24.03 | **−2.00** | Buy 50 MW |
| HE05 | 23.01 | 23.66 | **−0.65** | Buy 50 MW |
| HE06 | 24.74 | 24.10 | **+0.64** | Buy 50 MW |
| HE07 | 24.75 | 24.93 | −0.18 | — |
| HE08 | 22.81 | 22.63 | +0.18 | — |
| HE09 | 16.60 | 17.77 | −1.17 | — |
| HE10 | 14.93 | 13.94 | +0.99 | — (charge) |
| HE11 | 14.45 | 13.67 | +0.78 | — (charge) |
| HE12 | 14.78 | 15.48 | −0.70 | — (charge) |
| HE13 | 15.05 | 16.32 | −1.27 | — (charge) |
| HE14 | 18.76 | 19.90 | −1.14 | — |
| HE15 | 21.64 | 15.67 | +5.97 | — (charge) |
| HE16 | 20.49 | 15.51 | +4.98 | — (charge) |
| HE17 | 18.62 | 19.39 | −0.77 | — |
| HE18 | 19.51 | 24.32 | −4.81 | — |
| HE19 | 20.29 | 25.22 | −4.93 | — |
| HE20 | 29.91 | 29.86 | +0.05 | — |
| HE21 | 25.33 | 26.23 | −0.90 | — (discharge) |
| HE22 | 29.33 | 31.11 | **−1.78** | — (discharge) |
| HE23 | 22.11 | 29.01 | **−6.90** | — (discharge) |
| HE24 | 26.10 | 25.54 | +0.56 | — (discharge) |

DA−RT spread was most negative in HE23 (−$6.90/MWh), consistent with the battery capturing RT price elevation during late-night hours. DART hours HE04–HE05 were RT-favorable (RT > DA); HE06 was slightly DA-favorable (RT < DA by $0.64/MWh).

---

## Data Quality Notes

1. **HSL file missing**: `shared/data/pnl/gks/hourly/2026-07-20_hsl.json` is listed in the fetch manifest but does not exist on disk. Battery-Settlement-Details Gen_NS_Qty used as cleared capacity proxy. No separate HSL availability %.

2. **DA bid/offer submissions**: 0 rows from Tenaska Submissions-DA-Energy-Bid and Submissions-DA-Energy-Only-Offer (consistent with prior days — bids submitted via Smartbidder portal). DA quantities confirmed from DA_Energy_Amt and DA_Purchases_Qty in Battery-Settlement-Details.

3. **RT Ancillary Imbalance not settled**: RT_Ancillary_Imbalance_Amt = $0 and RT_Reliability_Deployment_Imbalance_Amt = $0 for all 24 hours (sequence=null). RT AS settlement for 2026-07-20 may not be finalized. If GKS incurs an RT Non-Spin imbalance similar in magnitude to the Smartbidder benchmark (−$873.71), Non-Spin actual revenue will decrease and total will shift down materially.

4. **DART virtual not separately isolable**: Tenaska Battery-Settlement-Details does not report DART virtual as a standalone product. DART estimate (+$100.38) computed from DA_Purchases_Qty × (RTSPP_Avg − DASPP) per hour using hourly average RTSPP. Subject to 5-min vs hourly SPP averaging error.

5. **Data status**: PRODUCTION (370 rows from Battery-Settlement-Details). No IP-whitelist failure this date. Fetch timestamp 2026-07-21T12:14:20Z.

---

## Notes

- 2026-07-20: 18 of 24 hours positive. Total +$4,743.16 vs Smartbidder benchmark +$2,096.36 (+$2,646.80, +126.3%).
- Revenue driven by physical battery discharge in HE22–HE24 CDT (RT prices $25–31/MWh) and high Non-Spin prices HE21–HE24 ($6.96–$10.06/MW at 45 MW cleared).
- Battery charged 125.38 MWh in RT (HE10–HE13 CDT, RTSPP $13.67–16.32/MWh) and discharged 80.17 MWh (HE22–HE23 CDT, RTSPP $29–31/MWh) — effective energy arbitrage spread ~$15/MWh.
- DART program (150 MWh DA purchases, HE04–HE06 CDT) contributed estimated +$100.38; two of three hours were RT-favorable.
- Non-Spin outperformed benchmark by +$1,509.53 on a DA-settled basis; RT imbalance finalization pending (may reduce actual).
